time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.923923789756373e-05,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.000104503807961,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.718609413132071e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001045037497533,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.000495720480103,291.1333312988281,294.1499938964844,286.25762939453125,285.7614440917969,289.47625732421875,286.34136962890625,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.0010575050255283,-0.0320254079997539,0.0,1.0,0.0,-0.0110541693866252,60.0,-3.5013182163238525,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.9416560260579e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001046905308612,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.732400990789756e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001046904799295,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004966062260791,291.1335754394531,294.1499938964844,286.24200439453125,285.75787353515625,289.4158020019531,286.3019104003906,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,1.0,0.0,-0.0111636063084006,60.0,-3.517690658569336,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.9416560260579e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001046905308612,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.732400990789756e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001046904799295,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004966062260791,291.1335754394531,294.1499938964844,286.24200439453125,285.75787353515625,289.4158020019531,286.3019104003906,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,1.0,0.0,-0.0111636063084006,60.0,-3.517690658569336,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.950312232831492e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001047816913342,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,7.73913343437016e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0001047816331265,297.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.000497038650792,291.1337280273437,294.1499938964844,286.2342529296875,285.7559814453125,289.3858337402344,286.28619384765625,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,1.0,0.0,-0.0112170297652482,60.0,-3.5257630348205566,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.95879017864354e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001048709673341,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.745727634755895e-05,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001048709091264,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004974621115252,291.13385009765625,294.1499938964844,286.2265014648437,285.75396728515625,289.3560791015625,286.2723388671875,291.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,1.0,0.0,-0.0112693505361676,60.0,-3.533752202987671,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.97510287561454e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001050427454174,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,7.758415449643508e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001050426944857,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004982769605703,291.1340637207031,294.1499938964844,286.21112060546875,285.74969482421875,289.2970886230469,286.2485046386719,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,1.0,0.0,-0.0113700209185481,60.0,-3.5494585037231445,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.97510287561454e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001050427454174,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,7.758415449643508e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001050426944857,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004982769605703,291.1340637207031,294.1499938964844,286.21112060546875,285.74969482421875,289.2970886230469,286.2485046386719,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,1.0,0.0,-0.0113700209185481,60.0,-3.5494585037231445,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.985022188629956e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001051471990649,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,7.766130147501826e-05,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001051471481332,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004987724823877,291.1341857910156,294.1499938964844,286.2013244628906,285.7467041015625,289.2597351074219,286.2352294921875,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,1.0,0.0,-0.0114312339574098,60.0,-3.559297800064087,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.990402759285644e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001052038569469,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.770315278321505e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001052038060151,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0004990412271581,291.13427734375,294.1499938964844,286.1958312988281,285.7449645996094,289.2388610839844,286.2281799316406,291.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417490229983288e-08,0.0010645813308656,-0.0341905318200588,0.0,1.0,0.0,-0.0114644337445497,60.0,-3.564760208129883,-0.0,-7.727312834049371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001000453266897,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001053526502801,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,7.781304884701967e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001053525993484,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004997470532543,291.13446044921875,294.1499938964844,286.1805725097656,285.73974609375,289.18133544921875,286.2098999023437,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,1.0,0.0,-0.0115516213700175,60.0,-3.579629421234131,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001000453266897,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001053526502801,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,7.781304884701967e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001053525993484,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004997470532543,291.13446044921875,294.1499938964844,286.1805725097656,285.73974609375,289.18133544921875,286.2098999023437,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,1.0,0.0,-0.0115516213700175,60.0,-3.579629421234131,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001001737982733,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001054879394359,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.791296957293525e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001054878812283,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0005003887927159,291.1346130371094,294.1499938964844,286.1653137207031,285.7339782714844,289.12451171875,286.1927795410156,291.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,1.0,0.0,-0.0116308853030204,60.0,-3.594041585922241,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001001737982733,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001054879394359,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.791296957293525e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001054878812283,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0005003887927159,291.1346130371094,294.1499938964844,286.1653137207031,285.7339782714844,289.12451171875,286.1927795410156,291.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,1.0,0.0,-0.0116308853030204,60.0,-3.594041585922241,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001002329809125,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001055502580129,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,7.795900455676019e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001055502070812,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0005006844294257,291.1346740722656,294.1499938964844,286.1576538085937,285.7308654785156,289.0964050292969,286.1845092773437,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826906730685096e-08,0.0010680820560082,-0.0352614857256412,0.0,1.0,0.0,-0.0116673978045582,60.0,-3.6010704040527344,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0001002887220238,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001056089604389,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,7.800236198818311e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001056089095072,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0005009628948755,291.134765625,294.1499938964844,286.1499938964844,285.72760009765625,289.0684509277344,286.1763610839844,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896270800728416e-08,0.0010686751920729,-0.0354429148137569,0.0,1.0,0.0,-0.0117017850279808,60.0,-3.607985734939575,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001004003133857,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0001057264671544,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.808914961060509e-05,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001057264162227,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0005015202914364,291.1348571777344,294.1499938964844,286.1346130371094,285.7205505371094,289.0130615234375,286.1603088378906,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035125950329076e-08,0.0010698623955249,-0.0358060970902442,0.0,1.0,0.0,-0.0117706209421157,60.0,-3.6216208934783936,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001004003133857,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0001057264671544,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.808914961060509e-05,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001057264162227,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0005015202914364,291.1348571777344,294.1499938964844,286.1346130371094,285.7205505371094,289.0130615234375,286.1603088378906,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035125950329076e-08,0.0010698623955249,-0.0358060970902442,0.0,1.0,0.0,-0.0117706209421157,60.0,-3.6216208934783936,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001005162266665,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001058485286193,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.817930600140244e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001058484776876,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0005020993412472,291.13494873046875,294.1499938964844,286.119140625,285.7127990722656,288.9584045410156,286.1444091796875,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179375895650992e-08,0.0010710958158597,-0.0361833795905113,0.0,1.0,0.0,-0.011842131614685,60.0,-3.635413646697998,-0.0,-7.822183789585324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001005162266665,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001058485286193,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.817930600140244e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001058484776876,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0005020993412472,291.13494873046875,294.1499938964844,286.119140625,285.7127990722656,288.9584045410156,286.1444091796875,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179375895650992e-08,0.0010710958158597,-0.0361833795905113,0.0,1.0,0.0,-0.011842131614685,60.0,-3.635413646697998,-0.0,-7.822183789585324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001006174352369,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001059550995705,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.825802458683029e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001059550559148,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0005026048747822,291.1350402832031,294.1499938964844,286.1034851074219,285.7042541503906,288.9043884277344,286.1285400390625,291.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721726575866,-0.0365127064287662,0.0,1.0,0.0,-0.0119045563042163,60.0,-3.649087905883789,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001006174352369,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001059550995705,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.825802458683029e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001059550559148,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0005026048747822,291.1350402832031,294.1499938964844,286.1034851074219,285.7042541503906,288.9043884277344,286.1285400390625,291.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721726575866,-0.0365127064287662,0.0,1.0,0.0,-0.0119045563042163,60.0,-3.649087905883789,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001006935635814,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001060352733475,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.831723632989451e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001060352224158,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.000502985145431,291.13507080078125,294.1499938964844,286.0876770019531,285.69488525390625,288.85107421875,286.1126708984375,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.439997632246559e-08,0.0010729822097346,-0.0367603190243244,0.0,1.0,0.0,-0.0119514930993318,60.0,-3.662174463272095,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001006935635814,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001060352733475,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.831723632989451e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001060352224158,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.000502985145431,291.13507080078125,294.1499938964844,286.0876770019531,285.69488525390625,288.85107421875,286.1126708984375,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.439997632246559e-08,0.0010729822097346,-0.0367603190243244,0.0,1.0,0.0,-0.0119514930993318,60.0,-3.662174463272095,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.000100721437775,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0001060646245605,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.833891140762717e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001060645736288,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0005031243781559,291.1351013183594,294.1499938964844,286.0796813964844,285.6898803710937,288.8246765136719,286.10467529296875,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434612616298637e-08,0.0010732783703133,-0.0368508994579315,0.0,1.0,0.0,-0.01196866389364,60.0,-3.668411254882813,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001007429236778,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001060872455127,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.835562428226694e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.000106087201857,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0005032317130826,291.1351013183594,294.1499938964844,286.0716247558594,285.68463134765625,288.7984619140625,286.0966796875,291.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735210962593,1.4461295272383268e-08,0.0010735066607594,-0.0369206815958023,0.0,1.0,0.0,-0.0119818914681673,60.0,-3.674447774887085,-0.0,-7.857434525249118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001007701357593,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001061158982338,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.83767900429666e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.000106115854578,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0005033676279708,291.1351013183594,294.1499938964844,286.0553283691406,285.6734619140625,288.7465209960937,286.0805358886719,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738094570115,1.4495015854265604e-08,0.0010737950215116,-0.0370088666677475,0.0,1.0,0.0,-0.0119986087083816,60.0,-3.686018943786621,-0.0,-7.861656570185006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001007701357593,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001061158982338,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.83767900429666e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.000106115854578,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0005033676279708,291.1351013183594,294.1499938964844,286.0553283691406,285.6734619140625,288.7465209960937,286.0805358886719,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738094570115,1.4495015854265604e-08,0.0010737950215116,-0.0370088666677475,0.0,1.0,0.0,-0.0119986087083816,60.0,-3.686018943786621,-0.0,-7.861656570185006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.00010077963816,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001061259099515,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.838418241590261e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0001061258590198,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0005034151254221,291.1351013183594,294.1499938964844,286.0434265136719,285.664794921875,288.7095642089844,286.0688171386719,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739096906036,1.4506729151264608e-08,0.0010738951386883,-0.0370394997298717,0.0,1.0,0.0,-0.0120044155046343,60.0,-3.694017171859741,-0.0,-7.863123130391615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001007820828817,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001061284783645,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.838608144083992e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0001061284347088,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0005034272908233,291.1351013183594,294.1499938964844,286.0387268066406,285.6612548828125,288.6952514648437,286.0642395019531,291.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739353019744,1.4509721424360578e-08,0.0010739207500591,-0.0370473228394985,0.0,1.0,0.0,-0.0120058981701731,60.0,-3.697090864181519,-0.0,-7.86349758641336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001007857572403,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001061323564499,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.838894089218229e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001061323055182,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0005034456844441,291.1350402832031,294.1499938964844,286.02178955078125,285.64801025390625,288.6446533203125,286.0476989746094,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739729041233,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,1.0,0.0,-0.0120080821216106,60.0,-3.7079477310180655,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001007857572403,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001061323564499,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.838894089218229e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001061323055182,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0005034456844441,291.1350402832031,294.1499938964844,286.02178955078125,285.64801025390625,288.6446533203125,286.0476989746094,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739729041233,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,1.0,0.0,-0.0120080821216106,60.0,-3.7079477310180655,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001007861719699,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0001061327857314,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,7.838926831027493e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001061327420757,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0005034477799199,291.1349792480469,294.1499938964844,286.0044860839844,285.6336669921875,288.5946960449219,286.0308532714844,291.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,1.0,0.0,-0.0120082506909966,60.0,-3.718828201293945,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001007861719699,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0001061327857314,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,7.838926831027493e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001061327420757,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0005034477799199,291.1349792480469,294.1499938964844,286.0044860839844,285.6336669921875,288.5946960449219,286.0308532714844,291.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,1.0,0.0,-0.0120082506909966,60.0,-3.718828201293945,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001007860482786,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0001061326547642,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,7.838916644686833e-05,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001061326111084,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0005034471396356,291.13494873046875,294.1499938964844,285.9956970214844,285.6260681152344,288.5699768066406,286.0223083496094,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739738354459,1.4514222712591618e-08,0.0010739592835307,-0.0370590984821319,0.0,1.0,0.0,-0.0120081305503845,60.0,-3.7243380546569824,-0.0,-7.864061757345554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001007859536912,297.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001061325601767,297.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.838909368729219e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.000106132509245,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0005034466739743,291.1348876953125,294.1499938964844,285.9867858886719,285.6181640625,288.5453796386719,286.013671875,291.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739719728007,1.4514016655198247e-08,0.0010739575373008,-0.0370585583150386,0.0,1.0,0.0,-0.0120080281049013,60.0,-3.7299089431762695,-0.0,-7.864036177807068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001007861719699,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001061327784555,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.838926103431731e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001061327347997,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0005034477217122,291.134765625,294.1499938964844,285.9686279296875,285.6014099121094,288.49664306640625,285.9961242675781,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,1.0,0.0,-0.01200807467103,60.0,-3.741262912750244,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001007861719699,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001061327784555,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.838926103431731e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001061327347997,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0005034477217122,291.134765625,294.1499938964844,285.9686279296875,285.6014099121094,288.49664306640625,285.9961242675781,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,1.0,0.0,-0.01200807467103,60.0,-3.741262912750244,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001007865139399,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001061331422533,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.838952296879143e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001061330913216,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0005034494679421,291.1346435546875,294.1499938964844,285.95001220703125,285.5834045410156,288.448486328125,285.9781494140625,291.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739749995991,1.4514363932960352e-08,0.0010739604476839,-0.0370594672858715,0.0,1.0,0.0,-0.0120082003995776,60.0,-3.7529590129852295,-0.0,-7.864079520913948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001007865139399,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001061331422533,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.838952296879143e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001061330913216,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0005034494679421,291.1346435546875,294.1499938964844,285.95001220703125,285.5834045410156,288.448486328125,285.9781494140625,291.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739749995991,1.4514363932960352e-08,0.0010739604476839,-0.0370594672858715,0.0,1.0,0.0,-0.0120082003995776,60.0,-3.7529590129852295,-0.0,-7.864079520913948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0001007729588309,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001061188668245,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,7.837898738216609e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001061188231687,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0005033817724324,291.1344909667969,294.1499938964844,285.9309387207031,285.5637512207031,288.4009094238281,285.95977783203125,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738292476162,1.4497308242766849e-08,0.001073814695701,-0.0370148606598377,0.0,1.0,0.0,-0.0119997458532452,60.0,-3.764714956283569,-0.0,-7.861943629450252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0001007729588309,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001061188668245,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,7.837898738216609e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001061188231687,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0005033817724324,291.1344909667969,294.1499938964844,285.9309387207031,285.5637512207031,288.4009094238281,285.95977783203125,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738292476162,1.4497308242766849e-08,0.001073814695701,-0.0370148606598377,0.0,1.0,0.0,-0.0119997458532452,60.0,-3.764714956283569,-0.0,-7.861943629450252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
