time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001007272585411,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001060707436408,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,7.834343705326319e-05,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001060706999851,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0005031534819863,291.1343078613281,294.1499938964844,285.9115295410156,285.542236328125,288.3538513183594,285.9410400390625,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733410017564,1.4440195705844872e-08,0.0010733265662565,-0.0368655025959014,0.0,1.0,0.0,-0.0119714327156543,60.0,-3.7759103775024414,-0.0,-7.854793437900298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001007272585411,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001060707436408,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,7.834343705326319e-05,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001060706999851,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0005031534819863,291.1343078613281,294.1499938964844,285.9115295410156,285.542236328125,288.3538513183594,285.9410400390625,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733410017564,1.4440195705844872e-08,0.0010733265662565,-0.0368655025959014,0.0,1.0,0.0,-0.0119714327156543,60.0,-3.7759103775024414,-0.0,-7.854793437900298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001006841121125,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001060253052855,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.830988033674657e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001060252616298,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.000502937939018,291.1342163085937,294.1499938964844,285.9017028808594,285.5307922363281,288.3305358886719,285.9315185546875,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728805791586,1.4386344560080032e-08,0.0010728661436587,-0.0367246717214584,0.0,1.0,0.0,-0.0119447372853755,60.0,-3.7809841632843018,-0.0,-7.848055361137085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001006292877718,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001059675705619,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.826724322512746e-05,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001059675269061,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0005026640719734,291.1341247558594,294.1499938964844,285.8918151855469,285.5189819335937,288.307373046875,285.9219665527344,291.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072296174243,1.4317950380871023e-08,0.0010722818551585,-0.0365457981824874,0.0,1.0,0.0,-0.0119108334183692,60.0,-3.785732507705689,-0.0,-7.839501137141269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001004612204269,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001057905901689,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.813652337063104e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001057905465131,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.00050182454288,291.1338806152344,294.1499938964844,285.8717956542969,285.4941101074219,288.2614440917969,285.9027099609375,291.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705038439482,1.4108362478282288e-08,0.0010704896412789,-0.0359976477921009,0.0,1.0,0.0,-0.0118069322779774,60.0,-3.793509006500244,-0.0,-7.813316216243038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001004612204269,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001057905901689,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.813652337063104e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001057905465131,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.00050182454288,291.1338806152344,294.1499938964844,285.8717956542969,285.4941101074219,288.2614440917969,285.9027099609375,291.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705038439482,1.4108362478282288e-08,0.0010704896412789,-0.0359976477921009,0.0,1.0,0.0,-0.0118069322779774,60.0,-3.793509006500244,-0.0,-7.813316216243038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001002743592835,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001055938118952,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,7.799118611728773e-05,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001055937755154,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0005008911248296,291.1336975097656,294.1499938964844,285.8556213378906,285.47314453125,288.2251281738281,285.8872375488281,291.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875391502438106e-08,0.0010684980079531,-0.0353883020579814,0.0,1.0,0.0,-0.0116914408281445,60.0,-3.797889709472656,-0.0,-7.784261413235073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001002221906674,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0001055388711392,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.795060810167342e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001055388274835,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0005006305291317,291.1336364746094,294.1499938964844,285.8515319824219,285.4677734375,288.2160949707031,285.88336181640625,291.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679555125534,1.3810345755871369e-08,0.0010679417755454,-0.0352181643247604,0.0,1.0,0.0,-0.011659194715321,60.0,-3.7987871170043945,-0.0,-7.7761590944192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.995135042117909e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001052536681527,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.773995457682759e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001052536244969,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004992776666767,291.1333923339844,294.1499938964844,285.8310546875,285.4400939941406,288.1712951660156,285.8638916015625,291.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650681797415,1.3472702953265523e-08,0.0010650546755641,-0.0343349650502204,0.0,1.0,0.0,-0.0114918109029531,60.0,-3.802238941192627,-0.0,-7.73416886090672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.995135042117909e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001052536681527,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.773995457682759e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001052536244969,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004992776666767,291.1333923339844,294.1499938964844,285.8310546875,285.4400939941406,288.1712951660156,285.8638916015625,291.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650681797415,1.3472702953265523e-08,0.0010650546755641,-0.0343349650502204,0.0,1.0,0.0,-0.0114918109029531,60.0,-3.802238941192627,-0.0,-7.73416886090672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.966301877284424e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001049500351655,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.751569501124322e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001049499987857,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0004978373763151,291.13311767578125,294.1499938964844,285.8103942871094,285.4112243652344,288.1270446777344,285.8443298339844,291.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.3113265140418662e-08,0.0010619814274832,-0.0333946645259857,0.0,1.0,0.0,-0.0113136237487196,60.0,-3.8049333095550537,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.966301877284424e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001049500351655,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.751569501124322e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001049499987857,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0004978373763151,291.13311767578125,294.1499938964844,285.8103942871094,285.4112243652344,288.1270446777344,285.8443298339844,291.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.3113265140418662e-08,0.0010619814274832,-0.0333946645259857,0.0,1.0,0.0,-0.0113136237487196,60.0,-3.8049333095550537,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.950257663149388e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001047810874297,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.739091233815998e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001047810510499,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.000497035915032,291.1329650878906,294.1499938964844,285.79998779296875,285.3963928222656,288.1051330566406,285.8345031738281,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,1.0,0.0,-0.011214479804039,60.0,-3.8058114051818848,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.933193359756842e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001046013931045,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.725818431936204e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001046013494487,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004961835220456,291.1328125,294.1499938964844,285.78955078125,285.3812866210937,288.0833740234375,285.82470703125,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700564155920802e-08,0.0010584527626633,-0.0323149189352989,0.0,1.0,0.0,-0.0111090317368507,60.0,-3.806309461593628,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.896254050545394e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001042123985826,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.697087858105078e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0001042123549268,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004943383391946,291.1324768066406,294.1499938964844,285.7685852050781,285.35040283203125,288.040283203125,285.8050842285156,291.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545280529186,1.2240123581364061e-08,0.0010545158293098,-0.0311101414263248,0.0,1.0,0.0,-0.0108807729557156,60.0,-3.806201219558716,-0.0,-7.581843419757206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.896254050545394e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001042123985826,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.697087858105078e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0001042123549268,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004943383391946,291.1324768066406,294.1499938964844,285.7685852050781,285.35040283203125,288.040283203125,285.8050842285156,291.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545280529186,1.2240123581364061e-08,0.0010545158293098,-0.0311101414263248,0.0,1.0,0.0,-0.0108807729557156,60.0,-3.806201219558716,-0.0,-7.581843419757206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.856070391833782e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001037892434396,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.665833982173353e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001037891997839,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.000492331048008,291.13214111328125,294.1499938964844,285.7475280761719,285.3186950683594,287.997802734375,285.7855224609375,291.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739269112354124e-08,0.0010502332588657,-0.0297994650900363,0.0,1.0,0.0,-0.0106324786320328,60.0,-3.8046891689300537,-0.0,-7.520378630943014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.856070391833782e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001037892434396,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.665833982173353e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001037891997839,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.000492331048008,291.13214111328125,294.1499938964844,285.7475280761719,285.3186950683594,287.997802734375,285.7855224609375,291.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739269112354124e-08,0.0010502332588657,-0.0297994650900363,0.0,1.0,0.0,-0.0106324786320328,60.0,-3.8046891689300537,-0.0,-7.520378630943014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.8134289146401e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0001033402077155,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.632668712176383e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001033401713357,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004902010550722,291.1317749023437,294.1499938964844,285.72637939453125,285.2863464355469,287.9559326171875,285.7660827636719,291.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457001626491,1.1207799133217122e-08,0.0010456889867782,-0.028408508747816,0.0,1.0,0.0,-0.0103690074756741,60.0,-3.802006721496582,-0.0,-7.455430761638129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.8134289146401e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0001033402077155,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.632668712176383e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001033401713357,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004902010550722,291.1317749023437,294.1499938964844,285.72637939453125,285.2863464355469,287.9559326171875,285.7660827636719,291.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457001626491,1.1207799133217122e-08,0.0010456889867782,-0.028408508747816,0.0,1.0,0.0,-0.0103690074756741,60.0,-3.802006721496582,-0.0,-7.455430761638129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.769213647814468e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001028745973599,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,7.598278170917183e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001028745609801,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004879923944827,291.13140869140625,294.1499938964844,285.7052001953125,285.2534484863281,287.9146423339844,285.74676513671875,291.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409875540062,1.0656717286394723e-08,0.0010409768437966,-0.0269660539925098,0.0,1.0,0.0,-0.0100958133116364,60.0,-3.798452854156494,-0.0,-7.388382528006332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.769213647814468e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001028745973599,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,7.598278170917183e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001028745609801,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004879923944827,291.13140869140625,294.1499938964844,285.7052001953125,285.2534484863281,287.9146423339844,285.74676513671875,291.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409875540062,1.0656717286394723e-08,0.0010409768437966,-0.0269660539925098,0.0,1.0,0.0,-0.0100958133116364,60.0,-3.798452854156494,-0.0,-7.388382528006332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.74679715000093e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.000102638543467,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.580843521282077e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001026385070872,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004868726537097,291.1311950683594,294.1499938964844,285.6946105957031,285.23681640625,287.8942565917969,285.7371826171875,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377335435407533e-08,0.0010385878849774,-0.0262347068637609,0.0,1.0,0.0,-0.009957312606275,60.0,-3.796458959579468,-0.0,-7.354506692536233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.724345727590844e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0001024021185003,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,7.563381223008037e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001024020821205,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004857511667069,291.1309814453125,294.1499938964844,285.6839904785156,285.2201232910156,287.8739624023437,285.7276306152344,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362054454162,1.0097519265173105e-08,0.0010361953172832,-0.0255021844059228,0.0,1.0,0.0,-0.0098185958340764,60.0,-3.794378519058228,-0.0,-7.320656436604622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.679781942395492e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.000101932841062,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.528720743721351e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001019328046822,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004835251311305,291.1305847167969,294.1499938964844,285.6628112792969,285.1865234375,287.8338317871094,285.7087097167969,291.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314557002857,9.542114653982026e-09,0.0010314461542293,-0.0240480843931436,0.0,1.0,0.0,-0.0095432577654719,60.0,-3.7901182174682617,-0.0,-7.253698441900269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.679781942395492e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.000101932841062,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.528720743721351e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001019328046822,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004835251311305,291.1305847167969,294.1499938964844,285.6628112792969,285.1865234375,287.8338317871094,285.7087097167969,291.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314557002857,9.542114653982026e-09,0.0010314461542293,-0.0240480843931436,0.0,1.0,0.0,-0.0095432577654719,60.0,-3.7901182174682617,-0.0,-7.253698441900269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.641534416005015e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0001015300658764,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.49897226342e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001015300367726,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004816145519725,291.13018798828125,294.1499938964844,285.6441955566406,285.1568298339844,287.7989501953125,285.6922302246094,291.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273789521306,9.06542396705845e-09,0.0010273699881508,-0.0227999445050954,0.0,1.0,0.0,-0.0093069421127438,60.0,-3.786476135253906,-0.0,-7.19647488267583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.63641723501496e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001014761801343,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,7.494992314605042e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0001014761437545,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004813589330296,291.130126953125,294.1499938964844,285.64166259765625,285.1527709960937,287.7942199707031,285.69000244140625,291.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268335463479,9.001646539275043e-09,0.0010268245823681,-0.0226329453289508,0.0,1.0,0.0,-0.0092753246426582,60.0,-3.785997867584229,-0.0,-7.188835837723674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.594835137249902e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0001010382984532,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.462650683009997e-05,297.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001010382620734,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004792818217538,291.1296691894531,294.1499938964844,285.62060546875,285.1190185546875,287.75506591796875,285.6715087890625,291.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224014986306,8.483403313164217e-09,0.0010223930003121,-0.0212758742272853,0.0,1.0,0.0,-0.0090184081345796,60.0,-3.782237529754639,-0.0,-7.126913459387654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.594835137249902e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0001010382984532,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.462650683009997e-05,297.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001010382620734,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004792818217538,291.1296691894531,294.1499938964844,285.62060546875,285.1190185546875,287.75506591796875,285.6715087890625,291.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224014986306,8.483403313164217e-09,0.0010223930003121,-0.0212758742272853,0.0,1.0,0.0,-0.0090184081345796,60.0,-3.782237529754639,-0.0,-7.126913459387654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.555856377119198e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001006278325803,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,7.432333950418979e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001006278034765,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004773347754962,291.12921142578125,294.1499938964844,285.5996398925781,285.0853576660156,287.7164001464844,285.6532592773437,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182469850406,7.997605244725037e-09,0.0010182389523833,-0.0200036596506834,0.0,1.0,0.0,-0.0087775774300098,60.0,-3.779176950454712,-0.0,-7.069111518376303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.555856377119198e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001006278325803,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,7.432333950418979e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001006278034765,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004773347754962,291.12921142578125,294.1499938964844,285.5996398925781,285.0853576660156,287.7164001464844,285.6532592773437,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182469850406,7.997605244725037e-09,0.0010182389523833,-0.0200036596506834,0.0,1.0,0.0,-0.0087775774300098,60.0,-3.779176950454712,-0.0,-7.069111518376303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.537309961160644e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.000100432538602,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.41790936444886e-05,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001004325022222,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004764083423651,291.12896728515625,294.1499938964844,285.5892028808594,285.0686340332031,287.6972351074219,285.64422607421875,291.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162702528759,7.766462140068597e-09,0.0010162625694647,-0.0193983037024736,0.0,1.0,0.0,-0.0086629902943968,60.0,-3.777963638305664,-0.0,-7.041690963660585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.519690502202138e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001002469944069,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.404205098282546e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.000100246965303,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004755282425321,291.12872314453125,294.1499938964844,285.57879638671875,285.0519714355469,287.67822265625,285.6352233886719,290.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143922409042,7.546867131225099e-09,0.0010143847903236,-0.0188231728971004,0.0,1.0,0.0,-0.0085541270673275,60.0,-3.777000904083252,-0.0,-7.015690783873654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.487100760452448e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.99038020381704e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.378857117146254e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.990377293433994e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004739002906717,291.1282043457031,294.1499938964844,285.5581359863281,285.0189208984375,287.6405029296875,285.617431640625,290.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109184077009,7.14067782681127e-09,0.001010911189951,-0.0177592951804399,0.0,1.0,0.0,-0.008352761156857,60.0,-3.775895357131958,-0.0,-6.96772346486796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.487100760452448e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.99038020381704e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.378857117146254e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.990377293433994e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004739002906717,291.1282043457031,294.1499938964844,285.5581359863281,285.0189208984375,287.6405029296875,285.617431640625,290.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109184077009,7.14067782681127e-09,0.001010911189951,-0.0177592951804399,0.0,1.0,0.0,-0.008352761156857,60.0,-3.775895357131958,-0.0,-6.96772346486796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.457727719563992e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.959449380403385e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,7.35601206542924e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.95944647002034e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.000472433050163,291.127685546875,294.1499938964844,285.53765869140625,284.9864196777344,287.60321044921875,285.599853515625,290.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077875340357,6.774584448976384e-09,0.0010077806655317,-0.0168003812432289,0.0,1.0,0.0,-0.0081712724640965,60.0,-3.775833129882813,-0.0,-6.924631890115053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.457727719563992e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.959449380403385e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,7.35601206542924e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.95944647002034e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.000472433050163,291.127685546875,294.1499938964844,285.53765869140625,284.9864196777344,287.60321044921875,285.599853515625,290.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077875340357,6.774584448976384e-09,0.0010077806655317,-0.0168003812432289,0.0,1.0,0.0,-0.0081712724640965,60.0,-3.775833129882813,-0.0,-6.924631890115053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.432173101231456e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.932538523571566e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.336135604418814e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.93253561318852e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004711565270554,291.12713623046875,294.1499938964844,285.51739501953125,284.9545288085937,287.5663146972656,285.5824279785156,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050632990896,6.4560614632114274e-09,0.0010050568962469,-0.0159660354256629,0.0,1.0,0.0,-0.0080133657902479,60.0,-3.777029275894165,-0.0,-6.887248105158505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.432173101231456e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.932538523571566e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.336135604418814e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.93253561318852e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004711565270554,291.12713623046875,294.1499938964844,285.51739501953125,284.9545288085937,287.5663146972656,285.5824279785156,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050632990896,6.4560614632114274e-09,0.0010050568962469,-0.0159660354256629,0.0,1.0,0.0,-0.0080133657902479,60.0,-3.777029275894165,-0.0,-6.887248105158505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.409869380760938e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.909051732392982e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.318788266275078e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.909048822009936e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004700424324255,291.1265869140625,294.1499938964844,285.4974060058594,284.92340087890625,287.52978515625,285.5651550292969,290.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026857489719,6.178053624239511e-09,0.0010026795789599,-0.0152377877384424,0.0,1.0,0.0,-0.007875544950366,60.0,-3.779324531555176,-0.0,-6.85470240568975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
