time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.409869380760938e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.909051732392982e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.318788266275078e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.909048822009936e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004700424324255,291.1265869140625,294.1499938964844,285.4974060058594,284.92340087890625,287.52978515625,285.5651550292969,290.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026857489719,6.178053624239511e-09,0.0010026795789599,-0.0152377877384424,0.0,1.0,0.0,-0.007875544950366,60.0,-3.779324531555176,-0.0,-6.85470240568975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.400108683621512e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.898772987071423e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,7.311196532100439e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.89877007668838e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0004695548559539,291.1263122558594,294.1499938964844,285.48748779296875,284.9081726074219,287.5116882324219,285.5565795898437,290.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016451124101,6.056381618435581e-09,0.0010016390588134,-0.0149190574884414,0.0,1.0,0.0,-0.0078152269124984,60.0,-3.780942440032959,-0.0,-6.840482313918983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.391098137712106e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.88928513834253e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.304189057322219e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.889282227959484e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004691047652158,291.1260070800781,294.1499938964844,285.4776916503906,284.8931884765625,287.4936828613281,285.5480041503906,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006845695897,5.9440643518371425e-09,0.0010006786324083,-0.0146248275414109,0.0,1.0,0.0,-0.0077595463953912,60.0,-3.78281831741333,-0.0,-6.82736924773053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.375450463267045e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.872806549537928e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.292017835425213e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.87280363915488e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004683231236413,291.1254272460937,294.1499938964844,285.458251953125,284.8639831542969,287.4578857421875,285.53094482421875,290.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999015988782,5.748985731912626e-09,0.0009990102844312,-0.014113787561655,0.0,1.0,0.0,-0.007662835996598,60.0,-3.7873375415802,-0.0,-6.804623353673378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.375450463267045e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.872806549537928e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.292017835425213e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.87280363915488e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004683231236413,291.1254272460937,294.1499938964844,285.458251953125,284.8639831542969,287.4578857421875,285.53094482421875,290.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999015988782,5.748985731912626e-09,0.0009990102844312,-0.014113787561655,0.0,1.0,0.0,-0.007662835996598,60.0,-3.7873375415802,-0.0,-6.804623353673378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.363079880131409e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.859780402621254e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.282396836671978e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.859777492238209e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004677052202168,291.1248474121094,294.1499938964844,285.43994140625,284.8370361328125,287.4238586425781,285.5146484375,290.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976968867704,5.594758878402217e-09,0.0009976912988349,-0.0137097565457224,0.0,1.0,0.0,-0.0075863786041736,60.0,-3.792553186416626,-0.0,-6.786667228197987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.362622949993238e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.859299461822955e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.282041769940406e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.85929582384415e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004676823737099,291.12481689453125,294.1499938964844,285.439208984375,284.8359375,287.4224548339844,285.51397705078125,290.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976482251659,5.589061213839841e-09,0.0009976426372304,-0.0136948302388191,0.0,1.0,0.0,-0.0075835539028048,60.0,-3.792786121368408,-0.0,-6.78600429182552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.352380584459752e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.84851285465993e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,7.274074596352875e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.848509944276884e-05,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004671707283705,291.1241760253906,294.1499938964844,285.4205017089844,284.8092041015625,287.3873291015625,285.4970397949219,290.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965557837858,5.4613362721056555e-09,0.0009965503122657,-0.0133602228015661,0.0,1.0,0.0,-0.0075202346779406,60.0,-3.7990872859954834,-0.0,-6.771152527562664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.352380584459752e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.84851285465993e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,7.274074596352875e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.848509944276884e-05,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004671707283705,291.1241760253906,294.1499938964844,285.4205017089844,284.8092041015625,287.3873291015625,285.4970397949219,290.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965557837858,5.4613362721056555e-09,0.0009965503122657,-0.0133602228015661,0.0,1.0,0.0,-0.0075202346779406,60.0,-3.7990872859954834,-0.0,-6.771152527562664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.344415593659504e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.8401251307223e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.26787984604016e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.840122220339254e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004667728499043,291.12353515625,294.1499938964844,285.4021911621094,284.7838439941406,287.3525390625,285.48016357421875,290.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957061847671,5.361992627683776e-09,0.0009957008296623,-0.0130999628454446,0.0,1.0,0.0,-0.0074709854088723,60.0,-3.806098222732544,-0.0,-6.759612602991183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.344415593659504e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.8401251307223e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.26787984604016e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.840122220339254e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004667728499043,291.12353515625,294.1499938964844,285.4021911621094,284.7838439941406,287.3525390625,285.48016357421875,290.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957061847671,5.361992627683776e-09,0.0009957008296623,-0.0130999628454446,0.0,1.0,0.0,-0.0074709854088723,60.0,-3.806098222732544,-0.0,-6.759612602991183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.341183613287284e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.836722165346146e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.26536673028022e-05,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.8367192549631e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004666114400606,291.12322998046875,294.1499938964844,285.3932189941406,284.7717590332031,287.33526611328125,285.47174072265625,290.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953615954145,5.321681317838056e-09,0.0009953562403097,-0.0129943555220961,0.0,1.0,0.0,-0.0074510020203888,60.0,-3.8098416328430176,-0.0,-6.754932257990731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.338486415799709e-05,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.833881631493568e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.26326834410429e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.833878721110524e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004664766893256,291.1228942871094,294.1499938964844,285.38433837890625,284.76007080078125,287.3180847167969,285.4633483886719,290.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950735839083,5.288018467553002e-09,0.0009950683452188,-0.0129061648622155,0.0,1.0,0.0,-0.0074343136511743,60.0,-3.813718557357788,-0.0,-6.751025694029522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.33456321945414e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.829750342760236e-05,297.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,7.260216807480901e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.82974743237719e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004662807041313,291.1221923828125,294.1499938964844,285.3669128417969,284.7379455566406,287.283935546875,285.4465637207031,290.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946546051651,5.239038536331009e-09,0.0009946493664756,-0.0127778463065624,0.0,1.0,0.0,-0.0074100317433476,60.0,-3.821840047836304,-0.0,-6.745342773228914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.33456321945414e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.829750342760236e-05,297.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,7.260216807480901e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.82974743237719e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004662807041313,291.1221923828125,294.1499938964844,285.3669128417969,284.7379455566406,287.283935546875,285.4465637207031,290.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946546051651,5.239038536331009e-09,0.0009946493664756,-0.0127778463065624,0.0,1.0,0.0,-0.0074100317433476,60.0,-3.821840047836304,-0.0,-6.745342773228914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.33228657231666e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.827352914726362e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,7.258445839397609e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.827350004343316e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0004661669954657,291.1215209960937,294.1499938964844,285.3500061035156,284.7176208496094,287.2500915527344,285.4298400878906,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210578191139348e-09,0.0009944058256223,-0.0127032846212387,0.0,1.0,0.0,-0.0073959217406809,60.0,-3.8303301334381104,-0.0,-6.742042302221307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.33228657231666e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.827352914726362e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,7.258445839397609e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.827350004343316e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0004661669954657,291.1215209960937,294.1499938964844,285.3500061035156,284.7176208496094,287.2500915527344,285.4298400878906,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210578191139348e-09,0.0009944058256223,-0.0127032846212387,0.0,1.0,0.0,-0.0073959217406809,60.0,-3.8303301334381104,-0.0,-6.742042302221307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.331347973784432e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.826364839682356e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,7.257716060848907e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.82636192929931e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004661201382987,291.12078857421875,294.1499938964844,285.3348999023437,284.69976806640625,287.21661376953125,285.4134826660156,290.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943103650584,5.1987907312422985e-09,0.0009943051263689,-0.012672402895987,0.0,1.0,0.0,-0.0073900786228477,60.0,-3.838501214981079,-0.0,-6.740675217997706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.331347973784432e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.826364839682356e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,7.257716060848907e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.82636192929931e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004661201382987,291.12078857421875,294.1499938964844,285.3348999023437,284.69976806640625,287.21661376953125,285.4134826660156,290.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943103650584,5.1987907312422985e-09,0.0009943051263689,-0.012672402895987,0.0,1.0,0.0,-0.0073900786228477,60.0,-3.838501214981079,-0.0,-6.740675217997706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.330836473964156e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.825825691223145e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,7.257318793563172e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.82582350843586e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004660945851355,291.1200561523437,294.1499938964844,285.32275390625,284.6847839355469,287.1834716796875,285.397705078125,290.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942549513652,5.192323904168461e-09,0.0009942497126758,-0.0126554612070322,0.0,1.0,0.0,-0.0073868720792233,60.0,-3.845674991607666,-0.0,-6.739925595411479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.330836473964156e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.825825691223145e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,7.257318793563172e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.82582350843586e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004660945851355,291.1200561523437,294.1499938964844,285.32275390625,284.6847839355469,287.1834716796875,285.397705078125,290.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942549513652,5.192323904168461e-09,0.0009942497126758,-0.0126554612070322,0.0,1.0,0.0,-0.0073868720792233,60.0,-3.845674991607666,-0.0,-6.739925595411479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.3307884526439e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.825774759519844e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,7.257280958583578e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.82577257673256e-05,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004660921695176,291.11968994140625,294.1499938964844,285.3177185058594,284.6783142089844,287.1670227050781,285.3901672363281,290.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942494798451,5.19167420165445e-09,0.0009942442411556,-0.0126537587493658,0.0,1.0,0.0,-0.0073865507729351,60.0,-3.848634719848633,-0.0,-6.739850277881487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.330863395007329e-05,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.82585406745784e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.257339166244492e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.825851157074794e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004660959239117,291.11932373046875,294.1499938964844,285.3133544921875,284.6724853515625,287.1507263183594,285.3829345703125,290.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257046841,5.192561491895731e-09,0.0009942518081516,-0.012656083330512,0.0,1.0,0.0,-0.0073869903571903,60.0,-3.851175546646118,-0.0,-6.739952596035438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.331425098935142e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.826445602811872e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.257776451297104e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.826442692428829e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004661239800043,291.1185302734375,294.1499938964844,285.3065185546875,284.6627502441406,287.1184997558594,285.3697509765625,290.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943160694092,5.1994724081794175e-09,0.000994310947135,-0.0126741891726851,0.0,1.0,0.0,-0.007390416227281,60.0,-3.854891061782837,-0.0,-6.740754088241374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.331425098935142e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.826445602811872e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.257776451297104e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.826442692428829e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004661239800043,291.1185302734375,294.1499938964844,285.3065185546875,284.6627502441406,287.1184997558594,285.3697509765625,290.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943160694092,5.1994724081794175e-09,0.000994310947135,-0.0126741891726851,0.0,1.0,0.0,-0.007390416227281,60.0,-3.854891061782837,-0.0,-6.740754088241374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.33235278353095e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.827422763919458e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.25849749869667e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.827419853536412e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0004661703424062,291.1177673339844,294.1499938964844,285.30206298828125,284.6553649902344,287.0866394042969,285.3576965332031,290.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944140911102,5.210938791577746e-09,0.0009944088524207,-0.0127042289823293,0.0,1.0,0.0,-0.0073961000889539,60.0,-3.857433319091797,-0.0,-6.742084224242717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.33235278353095e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.827422763919458e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.25849749869667e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.827419853536412e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0004661703424062,291.1177673339844,294.1499938964844,285.30206298828125,284.6553649902344,287.0866394042969,285.3576965332031,290.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944140911102,5.210938791577746e-09,0.0009944088524207,-0.0127042289823293,0.0,1.0,0.0,-0.0073961000889539,60.0,-3.857433319091797,-0.0,-6.742084224242717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.33376286411658e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.828907059272753e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.259593985509127e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.828904148889706e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004662407445721,291.116943359375,294.1499938964844,285.2997131347656,284.650146484375,287.0553283691406,285.34735107421875,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945635683834,5.228412813806926e-09,0.0009945583296939,-0.0127500090748071,0.0,1.0,0.0,-0.007404763251543,60.0,-3.858475685119629,-0.0,-6.744110692125106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.33376286411658e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.828907059272753e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.259593985509127e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.828904148889706e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004662407445721,291.116943359375,294.1499938964844,285.2997131347656,284.650146484375,287.0553283691406,285.34735107421875,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945635683834,5.228412813806926e-09,0.0009945583296939,-0.0127500090748071,0.0,1.0,0.0,-0.007404763251543,60.0,-3.858475685119629,-0.0,-6.744110692125106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.335614595329388e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.830857015913352e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.261034625116736e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.830854833126068e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004663332656491,291.1161193847656,294.1499938964844,285.29931640625,284.6469116210937,287.0245666503906,285.3387756347656,290.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994760193862,5.251400647665605e-09,0.0009947548387572,-0.0128102330490946,0.0,1.0,0.0,-0.007416158914566,60.0,-3.8582799434661865,-0.0,-6.746776648469678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.335614595329388e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.830857015913352e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.261034625116736e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.830854833126068e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004663332656491,291.1161193847656,294.1499938964844,285.29931640625,284.6469116210937,287.0245666503906,285.3387756347656,290.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994760193862,5.251400647665605e-09,0.0009947548387572,-0.0128102330490946,0.0,1.0,0.0,-0.007416158914566,60.0,-3.8582799434661865,-0.0,-6.746776648469678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.336668153991924e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.831966599449515e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,7.261853897944093e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.83196368906647e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004663858853746,291.11572265625,294.1499938964844,285.2997741699219,284.64599609375,287.0093994140625,285.3350830078125,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948720689862,5.264480407163319e-09,0.0009948668302968,-0.0128444982692599,0.0,1.0,0.0,-0.0074226432479918,60.0,-3.8578150272369385,-0.0,-6.74829436775326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.337845403933898e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.833205695031212e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,7.262769941007718e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.833203512243928e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0004664446751121,291.11529541015625,294.1499938964844,285.3006591796875,284.6455078125,286.99432373046875,285.331787109375,290.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949970990419,5.2791042648436814e-09,0.0009949918603524,-0.0128828110173344,0.0,1.0,0.0,-0.0074298931285738,60.0,-3.857080221176148,-0.0,-6.749991143806255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.340511314803734e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.836013487074524e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,7.264842861331999e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.836010576691478e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004665778542403,291.11444091796875,294.1499938964844,285.3034973144531,284.645751953125,286.96466064453125,285.3265380859375,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952804539352,5.3122324317200764e-09,0.0009952750988304,-0.0129696018993854,0.0,1.0,0.0,-0.0074463160708546,60.0,-3.854868173599243,-0.0,-6.753835890549453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.340511314803734e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.836013487074524e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,7.264842861331999e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.836010576691478e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004665778542403,291.11444091796875,294.1499938964844,285.3034973144531,284.645751953125,286.96466064453125,285.3265380859375,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952804539352,5.3122324317200764e-09,0.0009952750988304,-0.0129696018993854,0.0,1.0,0.0,-0.0074463160708546,60.0,-3.854868173599243,-0.0,-6.753835890549453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.34353593038395e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.839198901318014e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,7.267195906024426e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.839195990934968e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.000466728961328,291.1135559082031,294.1499938964844,285.30767822265625,284.6474304199219,286.93560791015625,285.3229675292969,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956018766388,5.34983568556413e-09,0.0009955966379493,-0.0130681144073605,0.0,1.0,0.0,-0.0074649574235081,60.0,-3.851825714111328,-0.0,-6.758200754575229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.34353593038395e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.839198901318014e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,7.267195906024426e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.839195990934968e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.000466728961328,291.1135559082031,294.1499938964844,285.30767822265625,284.6474304199219,286.93560791015625,285.3229675292969,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956018766388,5.34983568556413e-09,0.0009955966379493,-0.0130681144073605,0.0,1.0,0.0,-0.0074649574235081,60.0,-3.851825714111328,-0.0,-6.758200754575229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.346903971163556e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.842744475463404e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,7.269815250765532e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.84274229267612e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004668971523642,291.1126708984375,294.1499938964844,285.3129577636719,284.65045166015625,286.9071350097656,285.3209533691406,290.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959599701687,5.391707968982473e-09,0.0009959546150639,-0.0131778120994567,0.0,1.0,0.0,-0.0074857152067124,60.0,-3.848114013671875,-0.0,-6.763062998516034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.346903971163556e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.842744475463404e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,7.269815250765532e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.84274229267612e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004668971523642,291.1126708984375,294.1499938964844,285.3129577636719,284.65045166015625,286.9071350097656,285.3209533691406,290.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959599701687,5.391707968982473e-09,0.0009959546150639,-0.0131778120994567,0.0,1.0,0.0,-0.0074857152067124,60.0,-3.848114013671875,-0.0,-6.763062998516034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.350597247248515e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.846633474808186e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.27268707123585e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.846631292020902e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004670816415455,291.1117858886719,294.1499938964844,285.31915283203125,284.654541015625,286.8792419433594,285.3204345703125,290.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.437639671868055e-09,0.0009963474003598,-0.0132981436327099,0.0,1.0,0.0,-0.0075084855780005,60.0,-3.843837261199951,-0.0,-6.768399174461592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.350597247248515e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.846633474808186e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.27268707123585e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.846631292020902e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004670816415455,291.1117858886719,294.1499938964844,285.31915283203125,284.654541015625,286.8792419433594,285.3204345703125,290.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.437639671868055e-09,0.0009963474003598,-0.0132981436327099,0.0,1.0,0.0,-0.0075084855780005,60.0,-3.843837261199951,-0.0,-6.768399174461592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
