time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.352550841867924e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.848691115621476e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,7.274207018781453e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.848688932834192e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004671792557928,291.1112976074219,294.1499938964844,285.322509765625,284.6569519042969,286.86553955078125,285.3207397460937,290.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965607896447,5.461946006590779e-09,0.0009965553181245,-0.013361819088459,0.0,1.0,0.0,-0.0075205359607934,60.0,-3.841517925262451,-0.0,-6.77122358183624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.3545597337652e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.85080623649992e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,7.275769166881219e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.850804053712636e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0004672796058002,291.11083984375,294.1499938964844,285.3260192871094,284.6595764160156,286.8519592285156,285.3212585449219,290.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.4869300214477335e-09,0.0009967689402401,-0.0134272724390029,0.0,1.0,0.0,-0.007532921154052,60.0,-3.8391308784484863,-0.0,-6.77412756999729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.3587972514797e-05,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.8552685813047e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.279065175680444e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.855266398517416e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004674912779591,291.1098937988281,294.1499938964844,285.3334045410156,284.6653747558594,286.82525634765625,285.32330322265625,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.539646963370615e-09,0.0009972197003662,-0.0135653773322701,0.0,1.0,0.0,-0.0075590549968183,60.0,-3.834118843078613,-0.0,-6.780256711635958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.3587972514797e-05,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.8552685813047e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.279065175680444e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.855266398517416e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004674912779591,291.1098937988281,294.1499938964844,285.3334045410156,284.6653747558594,286.82525634765625,285.32330322265625,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.539646963370615e-09,0.0009972197003662,-0.0135653773322701,0.0,1.0,0.0,-0.0075590549968183,60.0,-3.834118843078613,-0.0,-6.780256711635958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.363234130432828e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.859941201284528e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,7.282516162376851e-05,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.859939018497244e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004677129036281,291.10894775390625,294.1499938964844,285.341064453125,284.6717834472656,286.7991943359375,285.32647705078125,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976972360163,5.594848140333397e-09,0.0009976916480809,-0.0137099912390112,0.0,1.0,0.0,-0.0075864205136895,60.0,-3.828916788101196,-0.0,-6.786677886339021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.363234130432828e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.859941201284528e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,7.282516162376851e-05,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.859939018497244e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004677129036281,291.10894775390625,294.1499938964844,285.341064453125,284.6717834472656,286.7991943359375,285.32647705078125,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976972360163,5.594848140333397e-09,0.0009976916480809,-0.0137099912390112,0.0,1.0,0.0,-0.0075864205136895,60.0,-3.828916788101196,-0.0,-6.786677886339021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.367821621708572e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.864771709544584e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.286084291990846e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.8647695267573e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004679420671891,291.10797119140625,294.1499938964844,285.34881591796875,284.6785583496094,286.773681640625,285.3305358886719,290.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.6519242619401674e-09,0.0009981797775253,-0.0138595160096883,0.0,1.0,0.0,-0.0076147159561514,60.0,-3.823652029037476,-0.0,-6.793320039832906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.367821621708572e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.864771709544584e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.286084291990846e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.8647695267573e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004679420671891,291.10797119140625,294.1499938964844,285.34881591796875,284.6785583496094,286.773681640625,285.3305358886719,290.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.6519242619401674e-09,0.0009981797775253,-0.0138595160096883,0.0,1.0,0.0,-0.0076147159561514,60.0,-3.823652029037476,-0.0,-6.793320039832906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.372521162731572e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.869720815913752e-05,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.289739733096212e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.869717905530706e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0004681767895817,291.1069641113281,294.1499938964844,285.3564453125,284.6855773925781,286.74871826171875,285.3352966308594,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710396155933495e-09,0.0009986797813326,-0.0140126943588256,0.0,1.0,0.0,-0.0076437029056251,60.0,-3.8184311389923096,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.372521162731572e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.869720815913752e-05,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.289739733096212e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.869717905530706e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0004681767895817,291.1069641113281,294.1499938964844,285.3564453125,284.6855773925781,286.74871826171875,285.3352966308594,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710396155933495e-09,0.0009986797813326,-0.0140126943588256,0.0,1.0,0.0,-0.0076437029056251,60.0,-3.8184311389923096,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.37489530770108e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.872220834949984e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,7.29158564354293e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.8722186521627e-05,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004682953876908,291.1064758300781,294.1499938964844,285.3601379394531,284.68914794921875,286.7364196777344,285.337890625,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.7399383024403505e-09,0.0009989324025809,-0.0140900863334536,0.0,1.0,0.0,-0.0076583484187722,60.0,-3.8158679008483887,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.377273090649396e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.874725219560788e-05,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.293435919564217e-05,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.874723036773504e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0004684141895268,291.10595703125,294.1499938964844,285.3637084960937,284.6926574707031,286.7242736816406,285.3406066894531,290.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769531075117129e-09,0.0009991854894906,-0.0141676105558872,0.0,1.0,0.0,-0.0076730186119675,60.0,-3.813367605209351,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.382003918290138e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.879706340143456e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,7.297114643733948e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.879704157356171e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004686504835262,291.1049499511719,294.1499938964844,285.3704528808594,284.6996154785156,286.7004089355469,285.3462829589844,290.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.828389770812237e-09,0.0009996887529268,-0.0143218012526631,0.0,1.0,0.0,-0.0077021974138915,60.0,-3.8086400032043457,-0.0,-6.81387746226392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.382003918290138e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.879706340143456e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,7.297114643733948e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.879704157356171e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004686504835262,291.1049499511719,294.1499938964844,285.3704528808594,284.6996154785156,286.7004089355469,285.3462829589844,290.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.828389770812237e-09,0.0009996887529268,-0.0143218012526631,0.0,1.0,0.0,-0.0077021974138915,60.0,-3.8086400032043457,-0.0,-6.81387746226392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.38664743443951e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.884595783660188e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,7.300726429093629e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.884593600872904e-05,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.000468882441055,291.1038818359375,294.1499938964844,285.37646484375,284.706298828125,286.6770935058594,285.3520812988281,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001887567341,5.886168441548989e-09,0.0010001828195527,-0.0144731625914573,0.0,1.0,0.0,-0.0077308411709964,60.0,-3.804355382919312,-0.0,-6.820614828484396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.38664743443951e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.884595783660188e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,7.300726429093629e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.884593600872904e-05,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.000468882441055,291.1038818359375,294.1499938964844,285.37646484375,284.706298828125,286.6770935058594,285.3520812988281,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001887567341,5.886168441548989e-09,0.0010001828195527,-0.0144731625914573,0.0,1.0,0.0,-0.0077308411709964,60.0,-3.804355382919312,-0.0,-6.820614828484396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.391167986905202e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.889356442727149e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.304242899408564e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.889354259939864e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004691082576755,291.10284423828125,294.1499938964844,285.3815002441406,284.71246337890625,286.6542358398437,285.3578491210937,290.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006699012592,5.942421665849906e-09,0.0010006639640778,-0.0146205257624387,0.0,1.0,0.0,-0.0077587286941707,60.0,-3.8005101680755615,-0.0,-6.827177401191875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.391167986905202e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.889356442727149e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.304242899408564e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.889354259939864e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004691082576755,291.10284423828125,294.1499938964844,285.3815002441406,284.71246337890625,286.6542358398437,285.3578491210937,290.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006699012592,5.942421665849906e-09,0.0010006639640778,-0.0146205257624387,0.0,1.0,0.0,-0.0077587286941707,60.0,-3.8005101680755615,-0.0,-6.827177401191875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.395433880854398e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.893848618958144e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.307560736080632e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.89384643617086e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004693213559221,291.10174560546875,294.1499938964844,285.3853759765625,284.718017578125,286.6318664550781,285.36328125,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011236881837,5.9954938791406676e-09,0.0010011177510023,-0.0147595554590225,0.0,1.0,0.0,-0.0077850385569036,60.0,-3.79735803604126,-0.0,-6.833372623304967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.395433880854398e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.893848618958144e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.307560736080632e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.89384643617086e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004693213559221,291.10174560546875,294.1499938964844,285.3853759765625,284.718017578125,286.6318664550781,285.36328125,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011236881837,5.9954938791406676e-09,0.0010011177510023,-0.0147595554590225,0.0,1.0,0.0,-0.0077850385569036,60.0,-3.79735803604126,-0.0,-6.833372623304967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.397500980412588e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.896025585476308e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,7.309167995117605e-05,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.896023402689023e-05,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0004694246163126,291.1011962890625,294.1499938964844,285.3868408203125,284.7204895019531,286.6208190917969,285.3658752441406,290.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021213749818344e-09,0.0010013376595452,-0.0148269310593605,0.0,1.0,0.0,-0.0077977888286113,60.0,-3.795990467071533,-0.0,-6.83637537690629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.399450937053187e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.898078860715032e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,7.310685032280162e-05,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.898076677927747e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004695220268331,291.10064697265625,294.1499938964844,285.3879089355469,284.72271728515625,286.6098937988281,285.3682861328125,290.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045473899263243e-09,0.0010015451116487,-0.0148904835805296,0.0,1.0,0.0,-0.0078098159283399,60.0,-3.7948458194732666,-0.0,-6.839208310793765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.40302779781632e-05,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.901845623971894e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.313466630876064e-05,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.90184344118461e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004697006952483,291.0995483398437,294.1499938964844,285.38885498046875,284.7264099121094,286.5883178710937,285.3725280761719,290.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019316105172,6.089966309019701e-09,0.0010019255569204,-0.015007035806775,0.0,1.0,0.0,-0.0078318724408745,60.0,-3.7933082580566406,-0.0,-6.84440593090585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.40302779781632e-05,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.901845623971894e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.313466630876064e-05,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.90184344118461e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004697006952483,291.0995483398437,294.1499938964844,285.38885498046875,284.7264099121094,286.5883178710937,285.3725280761719,290.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019316105172,6.089966309019701e-09,0.0010019255569204,-0.015007035806775,0.0,1.0,0.0,-0.0078318724408745,60.0,-3.7933082580566406,-0.0,-6.84440593090585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.406184108229354e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.905168553814292e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,7.31592153897509e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.905167098622768e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004698583506979,291.0984191894531,294.1499938964844,285.3880310058594,284.7289428710937,286.5671081542969,285.37579345703125,290.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022673523053,6.129216245653879e-09,0.0010022612987086,-0.0151098547503352,0.0,1.0,0.0,-0.0078513314947485,60.0,-3.7927167415618896,-0.0,-6.848993194807917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.406184108229354e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.905168553814292e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,7.31592153897509e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.905167098622768e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004698583506979,291.0984191894531,294.1499938964844,285.3880310058594,284.7289428710937,286.5671081542969,285.37579345703125,290.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022673523053,6.129216245653879e-09,0.0010022612987086,-0.0151098547503352,0.0,1.0,0.0,-0.0078513314947485,60.0,-3.7927167415618896,-0.0,-6.848993194807917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.408791811438276e-05,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.907915227813646e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.317950075957924e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.907913045026362e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0004699885903391,291.0972900390625,294.1499938964844,285.3852233886719,284.7301025390625,286.5462341308594,285.3778991699219,290.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025446536019,6.161635646151353e-09,0.0010025384835898,-0.0151947792619466,0.0,1.0,0.0,-0.0078674023970961,60.0,-3.79321026802063,-0.0,-6.852782519217726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.408791811438276e-05,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.907915227813646e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.317950075957924e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.907913045026362e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0004699885903391,291.0972900390625,294.1499938964844,285.3852233886719,284.7301025390625,286.5462341308594,285.3778991699219,290.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025446536019,6.161635646151353e-09,0.0010025384835898,-0.0151947792619466,0.0,1.0,0.0,-0.0078674023970961,60.0,-3.79321026802063,-0.0,-6.852782519217726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.410788334207608e-05,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.910017251968384e-05,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,7.319502765312791e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.9100150691811e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0004700883291661,291.0961303710937,294.1499938964844,285.3802185058594,284.729736328125,286.5256652832031,285.37860107421875,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027568787336,6.1864402489675285e-09,0.0010027505923062,-0.0152597576379776,0.0,1.0,0.0,-0.0078796995803713,60.0,-3.794896125793457,-0.0,-6.8556829546651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.410788334207608e-05,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.910017251968384e-05,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,7.319502765312791e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.9100150691811e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0004700883291661,291.0961303710937,294.1499938964844,285.3802185058594,284.729736328125,286.5256652832031,285.37860107421875,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027568787336,6.1864402489675285e-09,0.0010027505923062,-0.0152597576379776,0.0,1.0,0.0,-0.0078796995803713,60.0,-3.794896125793457,-0.0,-6.8556829546651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.411564678885044e-05,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.910835069604218e-05,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,7.320106669794768e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.910832886816934e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004701271245721,291.09552001953125,294.1499938964844,285.3768310546875,284.7289123535156,286.51544189453125,285.3783874511719,290.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028391843661,6.196081425713373e-09,0.0010028330143541,-0.015285013243556,0.0,1.0,0.0,-0.0078844791278243,60.0,-3.796180486679077,-0.0,-6.85681058598675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.41212783800438e-05,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.911427332554013e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.320544682443142e-05,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.911425149766728e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004701552388723,291.0949401855469,294.1499938964844,285.372802734375,284.7276611328125,286.5053100585937,285.37774658203125,290.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028989054262,6.203056734932488e-09,0.0010028926189988,-0.0153032848611474,0.0,1.0,0.0,-0.0078879371285438,60.0,-3.797823667526245,-0.0,-6.857626289047404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.41263060667552e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.911957022268324e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.320935401367024e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.91195483948104e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.000470180355478,291.09375,294.1499938964844,285.3628234863281,284.72369384765625,286.4851379394531,285.3750305175781,290.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029518743976,6.209253999855946e-09,0.0010029457043856,-0.0153195187449455,0.0,1.0,0.0,-0.0078910095617175,60.0,-3.80228328704834,-0.0,-6.858351042637878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.41263060667552e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.911957022268324e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.320935401367024e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.91195483948104e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.000470180355478,291.09375,294.1499938964844,285.3628234863281,284.72369384765625,286.4851379394531,285.3750305175781,290.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029518743976,6.209253999855946e-09,0.0010029457043856,-0.0153195187449455,0.0,1.0,0.0,-0.0078910095617175,60.0,-3.80228328704834,-0.0,-6.858351042637878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.412361396243796e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.911673259921372e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,7.320725853787735e-05,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.911671804729848e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004701669095084,291.092529296875,294.1499938964844,285.3500061035156,284.7176208496094,286.4651184082031,285.3703308105469,290.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029227705672,6.205830072048002e-09,0.0010029166005551,-0.0153105491772294,0.0,1.0,0.0,-0.0078893126919865,60.0,-3.808160305023194,-0.0,-6.857950296534909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.412361396243796e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.911673259921372e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,7.320725853787735e-05,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.911671804729848e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004701669095084,291.092529296875,294.1499938964844,285.3500061035156,284.7176208496094,286.4651184082031,285.3703308105469,290.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029227705672,6.205830072048002e-09,0.0010029166005551,-0.0153105491772294,0.0,1.0,0.0,-0.0078893126919865,60.0,-3.808160305023194,-0.0,-6.857950296534909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.411168866790832e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.910417429637164e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,7.319798896787688e-05,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.91041597444564e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004701073339674,291.09130859375,294.1499938964844,285.3356018066406,284.7104797363281,286.4451904296875,285.3636169433594,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027950629591,6.1909068982402005e-09,0.0010027888929471,-0.0152714578434824,0.0,1.0,0.0,-0.0078819142654538,60.0,-3.8152031898498535,-0.0,-6.856205203575882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.411168866790832e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.910417429637164e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,7.319798896787688e-05,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.91041597444564e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004701073339674,291.09130859375,294.1499938964844,285.3356018066406,284.7104797363281,286.4451904296875,285.3636169433594,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027950629591,6.1909068982402005e-09,0.0010027888929471,-0.0152714578434824,0.0,1.0,0.0,-0.0078819142654538,60.0,-3.8152031898498535,-0.0,-6.856205203575882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.40913159865886e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.908272477332504e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,7.318214193219319e-05,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.908270294545218e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004700055869761,291.090087890625,294.1499938964844,285.3209533691406,284.7032775878906,286.4253845214844,285.35528564453125,290.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025774827226,6.1654583660697435e-09,0.0010025713127106,-0.0152047928422689,0.0,1.0,0.0,-0.007869298569858,60.0,-3.822545528411865,-0.0,-6.853229450598519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.40913159865886e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.908272477332504e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,7.318214193219319e-05,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.908270294545218e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004700055869761,291.090087890625,294.1499938964844,285.3209533691406,284.7032775878906,286.4253845214844,285.35528564453125,290.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025774827226,6.1654583660697435e-09,0.0010025713127106,-0.0152047928422689,0.0,1.0,0.0,-0.007869298569858,60.0,-3.822545528411865,-0.0,-6.853229450598519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.407816833117975e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.906887862598523e-05,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.317191921174526e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.906886407407e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004699399287346,291.0894470214844,294.1499938964844,285.31353759765625,284.6996765136719,286.41552734375,285.3505859375,290.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149047049319733e-09,0.0010024309158325,-0.0151618029922246,0.0,1.0,0.0,-0.0078611625358462,60.0,-3.826196193695069,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
