time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.406288882018998e-05,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.905279148370028e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,7.316003029700369e-05,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.905276965582745e-05,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0004698635893873,291.0888366699219,294.1499938964844,285.3060607910156,284.696044921875,286.4056701660156,285.3456115722656,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022739879786,6.1299760822919325e-09,0.0010022678179666,-0.0151118449866771,0.0,1.0,0.0,-0.0078517086803913,60.0,-3.829810857772827,-0.0,-6.849082012649887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.40265745157376e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.901454905048011e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,7.313178502954543e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.901452722260728e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0004696821852121,291.0875549316406,294.1499938964844,285.2909545898437,284.6888122558594,286.38604736328125,285.3348693847656,290.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018865577876,6.0846629956756715e-09,0.0010018803877756,-0.0149931432679295,0.0,1.0,0.0,-0.0078292451798915,60.0,-3.8369219303131104,-0.0,-6.843786337640267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.40265745157376e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.901454905048011e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,7.313178502954543e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.901452722260728e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0004696821852121,291.0875549316406,294.1499938964844,285.2909545898437,284.6888122558594,286.38604736328125,285.3348693847656,290.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018865577876,6.0846629956756715e-09,0.0010018803877756,-0.0149931432679295,0.0,1.0,0.0,-0.0078292451798915,60.0,-3.8369219303131104,-0.0,-6.843786337640267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.39838937483728e-05,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.89695981843397e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.309858483495191e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.896958363242447e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004694689705502,291.0862731933594,294.1499938964844,285.2756652832031,284.6815185546875,286.3664855957031,285.3232421875,290.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014312574639,6.031418475771488e-09,0.0010014252038672,-0.0148536637425422,0.0,1.0,0.0,-0.0078028496354818,60.0,-3.84389328956604,-0.0,-6.837566957074159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.39838937483728e-05,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.89695981843397e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.309858483495191e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.896958363242447e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004694689705502,291.0862731933594,294.1499938964844,285.2756652832031,284.6815185546875,286.3664855957031,285.3232421875,290.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014312574639,6.031418475771488e-09,0.0010014252038672,-0.0148536637425422,0.0,1.0,0.0,-0.0078028496354818,60.0,-3.84389328956604,-0.0,-6.837566957074159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.393510117661208e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.891822264762597e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,7.306064071599394e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.891820081975312e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004692252550739,291.0849914550781,294.1499938964844,285.2601318359375,284.6742248535156,286.3470458984375,285.3109436035156,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009108809754,5.970566263613364e-09,0.0010009048273786,-0.0146942539140582,0.0,1.0,0.0,-0.0077726827003061,60.0,-3.850740194320679,-0.0,-6.830462240259294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.393510117661208e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.891822264762597e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,7.306064071599394e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.891820081975312e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004692252550739,291.0849914550781,294.1499938964844,285.2601318359375,284.6742248535156,286.3470458984375,285.3109436035156,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009108809754,5.970566263613364e-09,0.0010009048273786,-0.0146942539140582,0.0,1.0,0.0,-0.0077726827003061,60.0,-3.850740194320679,-0.0,-6.830462240259294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.388101898366584e-05,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.886127372737974e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,7.301857840502635e-05,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.88612518995069e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004689551133196,291.08367919921875,294.1499938964844,285.24444580078125,284.6668701171875,286.3276672363281,285.298095703125,290.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000334159471,5.903124655759484e-09,0.0010003282222896,-0.0145175820216536,0.0,1.0,0.0,-0.0077392491512,60.0,-3.8574819564819336,-0.0,-6.822592979460751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.388101898366584e-05,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.886127372737974e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,7.301857840502635e-05,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.88612518995069e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004689551133196,291.08367919921875,294.1499938964844,285.24444580078125,284.6668701171875,286.3276672363281,285.298095703125,290.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000334159471,5.903124655759484e-09,0.0010003282222896,-0.0145175820216536,0.0,1.0,0.0,-0.0077392491512,60.0,-3.8574819564819336,-0.0,-6.822592979460751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.385239536641166e-05,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.883112943498418e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.299631397472695e-05,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.883110760711132e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0004688121262006,291.0830078125,294.1499938964844,285.23651123046875,284.6632080078125,286.3179931640625,285.29150390625,290.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240660592913,0.0,1.0,0.0,-0.0077215516939759,60.0,-3.860821485519409,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.382252028444782e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.879966819426043e-05,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.297307456610724e-05,297.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.87996463663876e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.000468662881758,291.08233642578125,294.1499938964844,285.2285461425781,284.6595458984375,286.308349609375,285.2848205566406,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997101733461,5.830175009435834e-09,0.00099970435258,-0.0143264774233102,0.0,1.0,0.0,-0.0077030844986438,60.0,-3.8641419410705566,-0.0,-6.814085651285495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.375988156534731e-05,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.873370436253026e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,7.292435475392267e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.873368981061505e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004683499864768,291.0810241699219,294.1499938964844,285.21246337890625,284.65216064453125,286.2890930175781,285.2711486816406,290.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990421822294,5.752069043296615e-09,0.0009990364778786,-0.0141218658536672,0.0,1.0,0.0,-0.0076643638312816,60.0,-3.870736598968506,-0.0,-6.804982177754938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.375988156534731e-05,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.873370436253026e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,7.292435475392267e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.873368981061505e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004683499864768,291.0810241699219,294.1499938964844,285.21246337890625,284.65216064453125,286.2890930175781,285.2711486816406,290.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990421822294,5.752069043296615e-09,0.0009990364778786,-0.0141218658536672,0.0,1.0,0.0,-0.0076643638312816,60.0,-3.870736598968506,-0.0,-6.804982177754938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.369411418447272e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.866445179795846e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,7.287320477189496e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.866442997008562e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004680214915424,291.07965087890625,294.1499938964844,285.1962280273437,284.644775390625,286.2699279785156,285.2571716308594,290.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.67006974705464e-09,0.0009983353083953,-0.0139070507138967,0.0,1.0,0.0,-0.0076237129978835,60.0,-3.877287149429321,-0.0,-6.795432483386321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.369411418447272e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.866445179795846e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,7.287320477189496e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.866442997008562e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004680214915424,291.07965087890625,294.1499938964844,285.1962280273437,284.644775390625,286.2699279785156,285.2571716308594,290.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.67006974705464e-09,0.0009983353083953,-0.0139070507138967,0.0,1.0,0.0,-0.0076237129978835,60.0,-3.877287149429321,-0.0,-6.795432483386321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.362579294247551e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.85924998531118e-05,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.282006845343858e-05,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.859248530119658e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004676801909226,291.07830810546875,294.1499938964844,285.1798400878906,284.6373596191406,286.25079345703125,285.24298095703125,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976124856621,5.584884554821201e-09,0.0009976068977266,-0.0136838890612125,0.0,1.0,0.0,-0.0075814831070601,60.0,-3.88381552696228,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.362579294247551e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.85924998531118e-05,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.282006845343858e-05,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.859248530119658e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004676801909226,291.07830810546875,294.1499938964844,285.1798400878906,284.6373596191406,286.25079345703125,285.24298095703125,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976124856621,5.584884554821201e-09,0.0009976068977266,-0.0136838890612125,0.0,1.0,0.0,-0.0075814831070601,60.0,-3.88381552696228,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.35556017793715e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.851858339970931e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,7.276546966750175e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.851856884779409e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0004673295770771,291.0769348144531,294.1499938964844,285.1632995605469,284.62994384765625,286.2317199707031,285.2285461425781,290.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497371891038938e-09,0.0009968585800379,-0.0134546272456645,0.0,1.0,0.0,-0.0075380993075668,60.0,-3.89034104347229,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.35556017793715e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.851858339970931e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,7.276546966750175e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.851856884779409e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0004673295770771,291.0769348144531,294.1499938964844,285.1632995605469,284.62994384765625,286.2317199707031,285.2285461425781,290.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497371891038938e-09,0.0009968585800379,-0.0134546272456645,0.0,1.0,0.0,-0.0075380993075668,60.0,-3.89034104347229,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.35200005187653e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.848109766608104e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.273778464877978e-05,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.84810758382082e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.000467151752673,291.07623291015625,294.1499938964844,285.15496826171875,284.626220703125,286.22222900390625,285.2212219238281,290.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964844211935,5.452988283138893e-09,0.0009964790660887,-0.0133383525535464,0.0,1.0,0.0,-0.0075160963460803,60.0,-3.89361023902893,-0.0,-6.77018263672835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.348420280730352e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.844340092968196e-05,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,7.27099395589903e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.844337910180911e-05,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0004669729096349,291.0755310058594,294.1499938964844,285.1466064453125,284.6224975585937,286.2127380371094,285.2138977050781,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408357317548962e-09,0.0009960973402485,-0.0132214287295937,0.0,1.0,0.0,-0.0074939709156751,60.0,-3.896886587142944,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.341224358649924e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.836762183113024e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.2653972893022e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.8367607279215e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0004666134773287,291.0741271972656,294.1499938964844,285.1297912597656,284.6150817871094,286.1937866210937,285.1990966796875,290.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953355183824,5.318646856267151e-09,0.000995330279693,-0.0129864057525992,0.0,1.0,0.0,-0.0074494979344308,60.0,-3.9034695625305176,-0.0,-6.754579828793794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.341224358649924e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.836762183113024e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.2653972893022e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.8367607279215e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0004666134773287,291.0741271972656,294.1499938964844,285.1297912597656,284.6150817871094,286.1937866210937,285.1990966796875,290.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953355183824,5.318646856267151e-09,0.000995330279693,-0.0129864057525992,0.0,1.0,0.0,-0.0074494979344308,60.0,-3.9034695625305176,-0.0,-6.754579828793794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.334032802144064e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.829189366428182e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,7.259804260684177e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.82918791123666e-05,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0004662542487494,291.0727233886719,294.1499938964844,285.1128234863281,284.60760498046875,286.17486572265625,285.1841735839844,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.2289950147610414e-09,0.0009945636847987,-0.0127515336498618,0.0,1.0,0.0,-0.007405053358525,60.0,-3.910112619400024,-0.0,-6.744178193685002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.334032802144064e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.829189366428182e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,7.259804260684177e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.82918791123666e-05,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0004662542487494,291.0727233886719,294.1499938964844,285.1128234863281,284.60760498046875,286.17486572265625,285.1841735839844,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.2289950147610414e-09,0.0009945636847987,-0.0127515336498618,0.0,1.0,0.0,-0.007405053358525,60.0,-3.910112619400024,-0.0,-6.744178193685002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.326905274065211e-05,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.82168348855339e-05,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,7.254260708577931e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.821682033361868e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0004658982215914,291.0712890625,294.1499938964844,285.09576416015625,284.60015869140625,286.1560363769531,285.1690979003906,290.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140135428405301e-09,0.0009938037255778,-0.0125187346711754,0.0,1.0,0.0,-0.0073610018007457,60.0,-3.916834592819214,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.326905274065211e-05,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.82168348855339e-05,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,7.254260708577931e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.821682033361868e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0004658982215914,291.0712890625,294.1499938964844,285.09576416015625,284.60015869140625,286.1560363769531,285.1690979003906,290.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140135428405301e-09,0.0009938037255778,-0.0125187346711754,0.0,1.0,0.0,-0.0073610018007457,60.0,-3.916834592819214,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.319898526882751e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.814304939936846e-05,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.248810288729146e-05,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.814303484745324e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0004655482189264,291.0698547363281,294.1499938964844,285.07861328125,284.5926818847656,286.13720703125,285.1539611816406,290.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898807749152,0.0,1.0,0.0,-0.0073176966980099,60.0,-3.9236514568328857,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.319898526882751e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.814304939936846e-05,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.248810288729146e-05,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.814303484745324e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0004655482189264,291.0698547363281,294.1499938964844,285.07861328125,284.5926818847656,286.13720703125,285.1539611816406,290.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898807749152,0.0,1.0,0.0,-0.0073176966980099,60.0,-3.9236514568328857,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.316460636910052e-05,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.810684423428027e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,7.246136374305934e-05,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.810682968236506e-05,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004653764772228,291.0691223144531,294.1499938964844,285.07000732421875,284.5889587402344,286.1278381347656,285.1463317871094,290.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926952188834,5.009916925757807e-09,0.0009926902130246,-0.0121775781735777,0.0,1.0,0.0,-0.0072964467108249,60.0,-3.9271044731140137,-0.0,-6.718791922821765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.313070768257604e-05,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.80711483862251e-05,297.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,7.243499567266554e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.807113383430988e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0004652071511372,291.0683898925781,294.1499938964844,285.0613708496094,284.585205078125,286.11846923828125,285.138671875,290.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923338657245,4.967656508370055e-09,0.0009923288598656,-0.0120668606832623,0.0,1.0,0.0,-0.0072754961438477,60.0,-3.930587530136109,-0.0,-6.713900546628794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.30646710912697e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.800161205930635e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,7.238363468786702e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.800159750739112e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004648772883228,291.0669250488281,294.1499938964844,285.04400634765625,284.5777282714844,286.0997314453125,285.1233215332031,290.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.8853285861127915e-09,0.0009916248964145,-0.0118511691689491,0.0,1.0,0.0,-0.0072346827946603,60.0,-3.937648057937622,-0.0,-6.7043771423414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.30646710912697e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.800161205930635e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,7.238363468786702e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.800159750739112e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004648772883228,291.0669250488281,294.1499938964844,285.04400634765625,284.5777282714844,286.0997314453125,285.1233215332031,290.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.8853285861127915e-09,0.0009916248964145,-0.0118511691689491,0.0,1.0,0.0,-0.0072346827946603,60.0,-3.937648057937622,-0.0,-6.7043771423414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.30014721234329e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.793505887500942e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.23344855941832e-05,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.79350443230942e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0004645615990739,291.0654602050781,294.1499938964844,285.0265808105469,284.5702819824219,286.0810546875,285.1078796386719,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909559739753,4.806539610768823e-09,0.0009909510845318,-0.0116447461768984,0.0,1.0,0.0,-0.0071956235915422,60.0,-3.944859743118286,-0.0,-6.695268695011691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.30014721234329e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.793505887500942e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.23344855941832e-05,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.79350443230942e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0004645615990739,291.0654602050781,294.1499938964844,285.0265808105469,284.5702819824219,286.0810546875,285.1078796386719,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909559739753,4.806539610768823e-09,0.0009909510845318,-0.0116447461768984,0.0,1.0,0.0,-0.0071956235915422,60.0,-3.944859743118286,-0.0,-6.695268695011691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.294163464801386e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.787204180611296e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,7.228794129332528e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.787202725419776e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0004642626736313,291.06396484375,294.1499938964844,285.00909423828125,284.56280517578125,286.0623779296875,285.09234619140625,290.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903179015964,4.7319321794248034e-09,0.0009903131285682,-0.0114492792636156,0.0,1.0,0.0,-0.0071586370468139,60.0,-3.952238559722901,-0.0,-6.686649811626921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.294163464801386e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.787204180611296e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,7.228794129332528e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.787202725419776e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0004642626736313,291.06396484375,294.1499938964844,285.00909423828125,284.56280517578125,286.0623779296875,285.09234619140625,290.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903179015964,4.7319321794248034e-09,0.0009903131285682,-0.0114492792636156,0.0,1.0,0.0,-0.0071586370468139,60.0,-3.952238559722901,-0.0,-6.686649811626921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.288555884268136e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.781299741007388e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.224432920338586e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.781298285815863e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0004639825783669,291.0624694824219,294.1499938964844,284.9915466308594,284.5553283691406,286.04376220703125,285.07672119140625,290.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897198760882,4.662018771028897e-09,0.0009897152194753,-0.0112661086022853,0.0,1.0,0.0,-0.0071239778771996,60.0,-3.959797859191896,-0.0,-6.678578046148689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.288555884268136e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.781299741007388e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.224432920338586e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.781298285815863e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0004639825783669,291.0624694824219,294.1499938964844,284.9915466308594,284.5553283691406,286.04376220703125,285.07672119140625,290.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897198760882,4.662018771028897e-09,0.0009897152194753,-0.0112661086022853,0.0,1.0,0.0,-0.0071239778771996,60.0,-3.959797859191896,-0.0,-6.678578046148689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.285899432143196e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.778502135304734e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,7.222366548376158e-05,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.778500680113213e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0004638498940039,291.06170654296875,294.1499938964844,284.9827575683594,284.5516052246094,286.0344543457031,285.0688781738281,290.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894366376101,4.6288959332230214e-09,0.0009894320974126,-0.0111793279647827,0.0,1.0,0.0,-0.0071075577288866,60.0,-3.963649034500122,-0.0,-6.674755326230297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.283368126489222e-05,297.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.77583695203066e-05,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.220398401841521e-05,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.775835496839136e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0004637234378606,291.0609436035156,294.1499938964844,284.97393798828125,284.5478820800781,286.0251770019531,285.0610046386719,290.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891667868942,4.597336289435816e-09,0.0009891621302813,-0.011096641421318,0.0,1.0,0.0,-0.0070919119752943,60.0,-3.967553615570069,-0.0,-6.671114505252262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
