time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.278670040657744e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.770889300853014e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.216743688331917e-05,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.770887845661493e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0004634887736756,291.0594177246094,294.1499938964844,284.956298828125,284.5404357910156,286.0066223144531,285.0451965332031,290.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988665735349,4.538753817229235e-09,0.0009886611951515,-0.0109431557357311,0.0,1.0,0.0,-0.0070628700777888,60.0,-3.975515604019165,-0.0,-6.66435795437792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.278670040657744e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.770889300853014e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.216743688331917e-05,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.770887845661493e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0004634887736756,291.0594177246094,294.1499938964844,284.956298828125,284.5404357910156,286.0066223144531,285.0451965332031,290.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988665735349,4.538753817229235e-09,0.0009886611951515,-0.0109431557357311,0.0,1.0,0.0,-0.0070628700777888,60.0,-3.975515604019165,-0.0,-6.66435795437792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.274449985241516e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.766445145942272e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.213461503852159e-05,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.766443690750748e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0004632779746316,291.0578918457031,294.1499938964844,284.9385986328125,284.5329895019531,285.9880676269531,285.029296875,290.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882155572995,4.486125249059114e-09,0.0009882111335173,-0.0108052687719464,0.0,1.0,0.0,-0.0070367795415222,60.0,-3.983699083328247,-0.0,-6.658292051042737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.274449985241516e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.766445145942272e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.213461503852159e-05,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.766443690750748e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0004632779746316,291.0578918457031,294.1499938964844,284.9385986328125,284.5329895019531,285.9880676269531,285.029296875,290.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882155572995,4.486125249059114e-09,0.0009882111335173,-0.0108052687719464,0.0,1.0,0.0,-0.0070367795415222,60.0,-3.983699083328247,-0.0,-6.658292051042737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.270800364902244e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.76260198513046e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,7.210623152786866e-05,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.762600529938936e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004630956682376,291.05633544921875,294.1499938964844,284.9208984375,284.52557373046875,285.9695739746094,285.0132751464844,290.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878263808786,4.440608769584742e-09,0.0009878219570964,-0.010686014778912,0.0,1.0,0.0,-0.0070142149925231,60.0,-3.99212384223938,-0.0,-6.65304753511009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.270800364902244e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.76260198513046e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,7.210623152786866e-05,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.762600529938936e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004630956682376,291.05633544921875,294.1499938964844,284.9208984375,284.52557373046875,285.9695739746094,285.0132751464844,290.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878263808786,4.440608769584742e-09,0.0009878219570964,-0.010686014778912,0.0,1.0,0.0,-0.0070142149925231,60.0,-3.99212384223938,-0.0,-6.65304753511009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.267817949876188e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.759461681824178e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.208303577499464e-05,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.759460226632656e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0004629466857295,291.05474853515625,294.1499938964844,284.9031677246094,284.5181884765625,285.9510803222656,284.99713134765625,290.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875082178041,4.403406972386392e-09,0.0009875037940219,-0.0105885444208979,0.0,1.0,0.0,-0.0069957724772393,60.0,-4.000828266143799,-0.0,-6.648762251870721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.267817949876188e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.759461681824178e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.208303577499464e-05,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.759460226632656e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0004629466857295,291.05474853515625,294.1499938964844,284.9031677246094,284.5181884765625,285.9510803222656,284.99713134765625,290.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875082178041,4.403406972386392e-09,0.0009875037940219,-0.0105885444208979,0.0,1.0,0.0,-0.0069957724772393,60.0,-4.000828266143799,-0.0,-6.648762251870721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.266591223422438e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.7581694717519e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,7.207348971860483e-05,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.758168016560376e-05,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0004628853930626,291.053955078125,294.1499938964844,284.8943176269531,284.51446533203125,285.9418334960937,284.9890441894531,290.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873773669824,4.3880965527876015e-09,0.0009873730596154,-0.0105484304949641,0.0,1.0,0.0,-0.0069881831295788,60.0,-4.005285263061523,-0.0,-6.6469993953433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.265459812013432e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.756978397490455e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.206469308584929e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.756976942298934e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0004628289025276,291.0531921386719,294.1499938964844,284.88543701171875,284.51080322265625,285.9325866699219,284.9808959960937,290.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872566442936,4.373978068628048e-09,0.0009872522205114,-0.0105114402249455,0.0,1.0,0.0,-0.0069811837747693,60.0,-4.009780883789063,-0.0,-6.645373673563881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.26381253520958e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.755243081599474e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,7.205188012449071e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.755241626407952e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0004627465968951,291.05157470703125,294.1499938964844,284.8677062988281,284.50341796875,285.91412353515625,284.9645080566406,290.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870803914964,4.353406080070954e-09,0.0009870759677141,-0.0104575399309396,0.0,1.0,0.0,-0.0069709834642708,60.0,-4.019017696380615,-0.0,-6.643005434625593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.26381253520958e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.755243081599474e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,7.205188012449071e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.755241626407952e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0004627465968951,291.05157470703125,294.1499938964844,284.8677062988281,284.50341796875,285.91412353515625,284.9645080566406,290.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870803914964,4.353406080070954e-09,0.0009870759677141,-0.0104575399309396,0.0,1.0,0.0,-0.0069709834642708,60.0,-4.019017696380615,-0.0,-6.643005434625593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.2631955340039e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.754593338584527e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,7.204707799246535e-05,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.754591883393005e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0004627157759387,291.04998779296875,294.1499938964844,284.8500061035156,284.4960632324219,285.89569091796875,284.94793701171875,290.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870141511783,4.345672266481415e-09,0.0009870098438113,-0.0104372780770063,0.0,1.0,0.0,-0.0069671496748924,60.0,-4.02867603302002,-0.0,-6.642115124577685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.2631955340039e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.754593338584527e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,7.204707799246535e-05,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.754591883393005e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0004627157759387,291.04998779296875,294.1499938964844,284.8500061035156,284.4960632324219,285.89569091796875,284.94793701171875,290.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870141511783,4.345672266481415e-09,0.0009870098438113,-0.0104372780770063,0.0,1.0,0.0,-0.0069671496748924,60.0,-4.02867603302002,-0.0,-6.642115124577685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.264228719985113e-05,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.755681821843608e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,7.205511792562902e-05,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.755680366652086e-05,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0004627674061339,291.0483703613281,294.1499938964844,284.83221435546875,284.48883056640625,285.87725830078125,284.9310913085937,290.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871238144114,4.358503336021613e-09,0.0009871195070445,-0.0104708950966596,0.0,1.0,0.0,-0.0069735101424157,60.0,-4.039018154144287,-0.0,-6.643592342925332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.264228719985113e-05,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.755681821843608e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,7.205511792562902e-05,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.755680366652086e-05,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0004627674061339,291.0483703613281,294.1499938964844,284.83221435546875,284.48883056640625,285.87725830078125,284.9310913085937,290.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871238144114,4.358503336021613e-09,0.0009871195070445,-0.0104708950966596,0.0,1.0,0.0,-0.0069735101424157,60.0,-4.039018154144287,-0.0,-6.643592342925332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.267122368328272e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.758728992892428e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,7.207762246252969e-05,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.758727537700906e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0004629119357559,291.0467224121094,294.1499938964844,284.8142395019531,284.4817810058594,285.8588256835937,284.9139404296875,290.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874317329376,4.394514085959145e-09,0.0009874273091554,-0.0105652455240488,0.0,1.0,0.0,-0.0069913621991872,60.0,-4.050088405609131,-0.0,-6.647738359788491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.267122368328272e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.758728992892428e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,7.207762246252969e-05,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.758727537700906e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0004629119357559,291.0467224121094,294.1499938964844,284.8142395019531,284.4817810058594,285.8588256835937,284.9139404296875,290.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874317329376,4.394514085959145e-09,0.0009874273091554,-0.0105652455240488,0.0,1.0,0.0,-0.0069913621991872,60.0,-4.050088405609131,-0.0,-6.647738359788491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.269271686207504e-05,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.760992543306202e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,7.209434261312708e-05,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.76099108811468e-05,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0004630192997865,291.0459289550781,294.1499938964844,284.8052062988281,284.4783020019531,285.849609375,284.9052734375,290.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876603726297,4.421271349031031e-09,0.0009876559488475,-0.0106353508308529,0.0,1.0,0.0,-0.0070046256296336,60.0,-4.055893898010254,-0.0,-6.650819983633482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.272179158870132e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.764053538674489e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,7.211695628939196e-05,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.764052083482966e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0004631645279005,291.04510498046875,294.1499938964844,284.7961120605469,284.4748840332031,285.8403625488281,284.8965148925781,290.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879702702164,4.457470836882749e-09,0.0009879658464342,-0.0107301929965615,0.0,1.0,0.0,-0.0070225726813077,60.0,-4.061985969543457,-0.0,-6.65499015894966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.279860387323424e-05,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.772142220754176e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.217669190140441e-05,297.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.772140765562654e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004635482036974,291.0434265136719,294.1499938964844,284.77783203125,284.46807861328125,285.8219299316406,284.8785400390625,290.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887880878522,4.553125876327613e-09,0.0009887835476547,-0.0109808100387454,0.0,1.0,0.0,-0.0070699923671782,60.0,-4.075206279754639,-0.0,-6.666015650580448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.279860387323424e-05,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.772142220754176e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.217669190140441e-05,297.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.772140765562654e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004635482036974,291.0434265136719,294.1499938964844,284.77783203125,284.46807861328125,285.8219299316406,284.8785400390625,290.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887880878522,4.553125876327613e-09,0.0009887835476547,-0.0109808100387454,0.0,1.0,0.0,-0.0070699923671782,60.0,-4.075206279754639,-0.0,-6.666015650580448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.2897069407627e-05,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.782511187950148e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,7.22532786312513e-05,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.782509732758626e-05,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0004640400875359,291.0417785644531,294.1499938964844,284.7593688964844,284.4613952636719,285.803466796875,284.8599853515625,290.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898368734866,4.675765552519806e-09,0.0009898322168737,-0.0113021256402134,0.0,1.0,0.0,-0.0071307900361716,60.0,-4.089563846588135,-0.0,-6.68016468807764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.2897069407627e-05,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.782511187950148e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,7.22532786312513e-05,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.782509732758626e-05,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0004640400875359,291.0417785644531,294.1499938964844,284.7593688964844,284.4613952636719,285.803466796875,284.8599853515625,290.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898368734866,4.675765552519806e-09,0.0009898322168737,-0.0113021256402134,0.0,1.0,0.0,-0.0071307900361716,60.0,-4.089563846588135,-0.0,-6.68016468807764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.295352356275544e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.788456372916698e-05,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,7.22971890354529e-05,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.788454917725176e-05,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0004643220745492,291.0408935546875,294.1499938964844,284.7497253417969,284.4579162597656,285.7938537597656,284.8501892089844,290.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904380422085,4.7460781971153665e-09,0.0009904332691803,-0.011486342176795,0.0,1.0,0.0,-0.0071656461805105,60.0,-4.097314357757568,-0.0,-6.688283349376435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.301471436629072e-05,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.794899233384058e-05,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.234478107420728e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.794898505788296e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0004646277229767,291.04010009765625,294.1499938964844,284.7407531738281,284.4547424316406,285.7849426269531,284.8408508300781,290.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910899680107,4.822293231399044e-09,0.0009910850785672,-0.0116860214620828,0.0,1.0,0.0,-0.0072034299373626,60.0,-4.104935169219971,-0.0,-6.697089816043444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.31512186070904e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.8092743428424e-05,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,7.245095184771344e-05,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.80927361524664e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0004653096257243,291.03839111328125,294.1499938964844,284.72198486328125,284.4481811523437,285.76641845703125,284.82110595703125,290.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925441117957,4.9923305489585346e-09,0.0009925391059368,-0.0121315047144889,0.0,1.0,0.0,-0.0072877239435911,60.0,-4.121283054351807,-0.0,-6.716756217883812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.31512186070904e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.8092743428424e-05,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,7.245095184771344e-05,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.80927361524664e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0004653096257243,291.03839111328125,294.1499938964844,284.72198486328125,284.4481811523437,285.76641845703125,284.82110595703125,290.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925441117957,4.9923305489585346e-09,0.0009925391059368,-0.0121315047144889,0.0,1.0,0.0,-0.0072877239435911,60.0,-4.121283054351807,-0.0,-6.716756217883812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,9.322418191004544e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.816957754082978e-05,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,7.250770431710407e-05,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.816956298891456e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0004656740638893,291.0375366210937,294.1499938964844,284.7125244140625,284.44488525390625,285.75714111328125,284.81109619140625,290.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933210676535,5.0832116293975105e-09,0.0009933160617947,-0.0123696038499474,0.0,1.0,0.0,-0.0073327771387994,60.0,-4.129706859588623,-0.0,-6.727280066343155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.33063420234248e-05,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.825609595282005e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,7.257160905282944e-05,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.825608867686242e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0004660844861064,291.03668212890625,294.1499938964844,284.7030334472656,284.44158935546875,285.74786376953125,284.80078125,290.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941965108737,5.185559093234815e-09,0.0009941913885995,-0.0126377390697598,0.0,1.0,0.0,-0.0073835160583257,60.0,-4.138605117797852,-0.0,-6.7391411562312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.34791096369736e-05,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.843802399700508e-05,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,7.270598143804818e-05,297.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.843801672104746e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0004669475019909,291.03497314453125,294.1499938964844,284.6839599609375,284.4350280761719,285.729248046875,284.77984619140625,290.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960369206964,5.400766500684995e-09,0.0009960315655916,-0.0132015440613031,0.0,1.0,0.0,-0.0074902032501995,60.0,-4.156866550445557,-0.0,-6.764115312307696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.34791096369736e-05,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.843802399700508e-05,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,7.270598143804818e-05,297.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.843801672104746e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0004669475019909,291.03497314453125,294.1499938964844,284.6839599609375,284.4350280761719,285.729248046875,284.77984619140625,290.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960369206964,5.400766500684995e-09,0.0009960315655916,-0.0132015440613031,0.0,1.0,0.0,-0.0074902032501995,60.0,-4.156866550445557,-0.0,-6.764115312307696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.366869926452635e-05,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.863766899798064e-05,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,7.285343599505723e-05,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.863766172202304e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0004678945115301,291.0332336425781,294.1499938964844,284.6647033691406,284.42840576171875,285.7106018066406,284.7583923339844,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980566101148,5.636936251107727e-09,0.0009980510221794,-0.01382025051862,0.0,1.0,0.0,-0.0076072826050221,60.0,-4.176042556762695,-0.0,-6.791575657416615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.366869926452635e-05,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.863766899798064e-05,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,7.285343599505723e-05,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.863766172202304e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0004678945115301,291.0332336425781,294.1499938964844,284.6647033691406,284.42840576171875,285.7106018066406,284.7583923339844,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980566101148,5.636936251107727e-09,0.0009980510221794,-0.01382025051862,0.0,1.0,0.0,-0.0076072826050221,60.0,-4.176042556762695,-0.0,-6.791575657416615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.387402678839862e-05,297.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.885389590635896e-05,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.301313598873094e-05,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.885388863040134e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0004689202178269,291.0314636230469,294.1499938964844,284.64532470703125,284.4217529296875,285.69189453125,284.7364196777344,290.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000244054012,5.892723198286376e-09,0.0010002382332459,-0.0144903333857655,0.0,1.0,0.0,-0.0077340872958302,60.0,-4.196093559265137,-0.0,-6.821379372468074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.387402678839862e-05,297.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.885389590635896e-05,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.301313598873094e-05,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.885388863040134e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0004689202178269,291.0314636230469,294.1499938964844,284.64532470703125,284.4217529296875,285.69189453125,284.7364196777344,290.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000244054012,5.892723198286376e-09,0.0010002382332459,-0.0144903333857655,0.0,1.0,0.0,-0.0077340872958302,60.0,-4.196093559265137,-0.0,-6.821379372468074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.409391350345686e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,9.908544598147272e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,7.318415737245232e-05,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.90854314295575e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004700185672845,291.0296936035156,294.1499938964844,284.6257629394531,284.4149780273437,285.6731262207031,284.7140197753906,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025865631178,6.166636090654265e-09,0.0010025803931057,-0.0152078792452812,0.0,1.0,0.0,-0.0078698778524994,60.0,-4.216973304748535,-0.0,-6.853367295889258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.409391350345686e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,9.908544598147272e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,7.318415737245232e-05,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.90854314295575e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004700185672845,291.0296936035156,294.1499938964844,284.6257629394531,284.4149780273437,285.6731262207031,284.7140197753906,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025865631178,6.166636090654265e-09,0.0010025803931057,-0.0152078792452812,0.0,1.0,0.0,-0.0078698778524994,60.0,-4.216973304748535,-0.0,-6.853367295889258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.42078695516102e-05,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,9.920544835040346e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,7.32727930881083e-05,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,9.920543379848824e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0004705878091044,291.02880859375,294.1499938964844,284.6159362792969,284.4115600585937,285.6637268066406,284.7026672363281,290.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038007749244,6.308598976545454e-09,0.001003794488497,-0.0155797572806477,0.0,1.0,0.0,-0.0079402551054954,60.0,-4.227655410766602,-0.0,-6.869975521794913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.432726074010134e-05,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.933116962201892e-05,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,7.336565613513812e-05,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.933116234606132e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0004711842047981,291.0279235839844,294.1499938964844,284.6060791015625,284.4081115722656,285.654296875,284.69122314453125,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005072845146,6.457334222886857e-09,0.001005066325888,-0.0159693695604801,0.0,1.0,0.0,-0.0080139897763729,60.0,-4.238648414611816,-0.0,-6.887397319133015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.4571674708277e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.958854934666306e-05,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,7.355574780376628e-05,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.958853479474784e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.000472405081382,291.0260925292969,294.1499938964844,284.5862121582031,284.4010925292969,285.6353759765625,284.6681213378906,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076764738187,6.761808890587417e-09,0.00100766972173,-0.0167669188231229,0.0,1.0,0.0,-0.0081649301573634,60.0,-4.2610039710998535,-0.0,-6.92313051331439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
