time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.4571674708277e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.958854934666306e-05,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,7.355574780376628e-05,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.958853479474784e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.000472405081382,291.0260925292969,294.1499938964844,284.5862121582031,284.4010925292969,285.6353759765625,284.6681213378906,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076764738187,6.761808890587417e-09,0.00100766972173,-0.0167669188231229,0.0,1.0,0.0,-0.0081649301573634,60.0,-4.2610039710998535,-0.0,-6.92313051331439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.482568566454574e-05,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.985603537643328e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,7.37533118808642e-05,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.985602082451804e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0004736738919746,291.0242919921875,294.1499938964844,284.56622314453125,284.3939208984375,285.6164245605469,284.64483642578125,290.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103826643899,7.0782473216013395e-09,0.0010103755630552,-0.0175957735627889,0.0,1.0,0.0,-0.0083218021318316,60.0,-4.283966064453125,-0.0,-6.960365794839164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.482568566454574e-05,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.985603537643328e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,7.37533118808642e-05,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.985602082451804e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0004736738919746,291.0242919921875,294.1499938964844,284.56622314453125,284.3939208984375,285.6164245605469,284.64483642578125,290.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103826643899,7.0782473216013395e-09,0.0010103755630552,-0.0175957735627889,0.0,1.0,0.0,-0.0083218021318316,60.0,-4.283966064453125,-0.0,-6.960365794839164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,9.498305735178292e-05,297.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.000100021759863,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,7.387571531580761e-05,297.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.000100021745311,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0004744600446429,291.023193359375,294.1499938964844,284.5541687011719,284.3895263671875,285.6050109863281,284.6307678222656,290.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120595106855,7.2743056023227845e-09,0.0010120521765202,-0.0181092973798513,0.0,1.0,0.0,-0.0084189977496862,60.0,-4.298104763031006,-0.0,-6.983485434375325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.508799121249468e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001001322598312,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,7.39573297323659e-05,297.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001001322452793,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0004749842046294,291.0224609375,294.1499938964844,284.5461120605469,284.3865661621094,285.5973815917969,284.6213684082031,290.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131773306056,7.405029478491086e-09,0.0010131699964404,-0.0184516850858926,0.0,1.0,0.0,-0.0084838028997182,60.0,-4.307530403137207,-0.0,-6.99892268585245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.53559356275946e-05,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001004144141916,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,7.416572771035135e-05,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001004143996397,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0004763226315844,291.0205993652344,294.1499938964844,284.5258178710937,284.3789978027344,285.5782775878906,284.5978088378906,290.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160319507122,7.738824692182789e-09,0.0010160242673009,-0.0193259231746196,0.0,1.0,0.0,-0.0086492793634533,60.0,-4.331582546234131,-0.0,-7.038416782734205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.53559356275946e-05,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001004144141916,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,7.416572771035135e-05,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001004143996397,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0004763226315844,291.0205993652344,294.1499938964844,284.5258178710937,284.3789978027344,285.5782775878906,284.5978088378906,290.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160319507122,7.738824692182789e-09,0.0010160242673009,-0.0193259231746196,0.0,1.0,0.0,-0.0086492793634533,60.0,-4.331582546234131,-0.0,-7.038416782734205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.549102105665952e-05,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001005566664389,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,7.427079981425777e-05,297.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001005566591629,297.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0004769974038936,291.0196533203125,294.1499938964844,284.515625,284.3751220703125,285.56866455078125,284.58599853515625,290.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174713097512,7.907116739147568e-09,0.0010174633935093,-0.0197666771709918,0.0,1.0,0.0,-0.0087327091023325,60.0,-4.343761444091797,-0.0,-7.058370954382553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.562615741742776e-05,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001006989696179,297.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,7.437590829795226e-05,297.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001006989623419,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0004776724381372,291.0187072753906,294.1499938964844,284.5054016113281,284.3711853027344,285.5590515136719,284.57421875,290.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189110180363,8.075469182244888e-09,0.001018902985379,-0.0202075783163309,0.0,1.0,0.0,-0.0088161686435341,60.0,-4.355990886688232,-0.0,-7.078359942624959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.589573892299086e-05,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001009828556561,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,7.458557956852019e-05,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001009828411042,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0004790190723724,291.016845703125,294.1499938964844,284.4848327636719,284.3631286621094,285.5397644042969,284.5506286621094,290.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217829840257,8.411309870837158e-09,0.0010217746021226,-0.0210870839655399,0.0,1.0,0.0,-0.008982659317553,60.0,-4.380545139312744,-0.0,-7.118320866084106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.589573892299086e-05,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001009828556561,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,7.458557956852019e-05,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001009828411042,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0004790190723724,291.016845703125,294.1499938964844,284.4848327636719,284.3631286621094,285.5397644042969,284.5506286621094,290.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217829840257,8.411309870837158e-09,0.0010217746021226,-0.0210870839655399,0.0,1.0,0.0,-0.008982659317553,60.0,-4.380545139312744,-0.0,-7.118320866084106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.616065653972328e-05,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.000101261823147,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.479162741219625e-05,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001012618158711,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0004803423944395,291.0149230957031,294.1499938964844,284.4641418457031,284.3547668457031,285.5204162597656,284.527099609375,290.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246053570881,8.741345425278269e-09,0.001024596625939,-0.0219513401389122,0.0,1.0,0.0,-0.0091462712734937,60.0,-4.405147075653076,-0.0,-7.157700565585402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.616065653972328e-05,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.000101261823147,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.479162741219625e-05,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001012618158711,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0004803423944395,291.0149230957031,294.1499938964844,284.4641418457031,284.3547668457031,285.5204162597656,284.527099609375,290.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246053570881,8.741345425278269e-09,0.001024596625939,-0.0219513401389122,0.0,1.0,0.0,-0.0091462712734937,60.0,-4.405147075653076,-0.0,-7.157700565585402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.641906945034862e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001015339439618,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,7.499261118937284e-05,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001015339294099,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0004816332075279,291.01300048828125,294.1499938964844,284.4433288574219,284.3460693359375,285.5009765625,284.503662109375,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273589286953,9.063271910747517e-09,0.0010273498483002,-0.022794310003519,0.0,1.0,0.0,-0.0093058664351701,60.0,-4.429650783538818,-0.0,-7.19621695566275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.641906945034862e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001015339439618,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,7.499261118937284e-05,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001015339294099,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0004816332075279,291.01300048828125,294.1499938964844,284.4433288574219,284.3460693359375,285.5009765625,284.503662109375,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273589286953,9.063271910747517e-09,0.0010273498483002,-0.022794310003519,0.0,1.0,0.0,-0.0093058664351701,60.0,-4.429650783538818,-0.0,-7.19621695566275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.66647785389796e-05,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001017926915665,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.518372149206698e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001017926842905,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0004828606033697,291.0110778808594,294.1499938964844,284.42236328125,284.3370666503906,285.4814758300781,284.4803161621094,290.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299767600372,9.369379938561906e-09,0.0010299673303961,-0.0235958211123943,0.0,1.0,0.0,-0.0094576170668005,60.0,-4.453850746154785,-0.0,-7.232936383161359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.66647785389796e-05,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001017926915665,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.518372149206698e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001017926842905,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0004828606033697,291.0110778808594,294.1499938964844,284.42236328125,284.3370666503906,285.4814758300781,284.4803161621094,290.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299767600372,9.369379938561906e-09,0.0010299673303961,-0.0235958211123943,0.0,1.0,0.0,-0.0094576170668005,60.0,-4.453850746154785,-0.0,-7.232936383161359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.678453352535143e-05,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001019187984638,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,7.527686830144376e-05,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0001019187911879,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0004834588035009,291.0101013183594,294.1499938964844,284.41180419921875,284.3324279785156,285.4717102050781,284.4686889648437,290.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312524391338,9.518569044075777e-09,0.0010312430094927,-0.0239864401519298,0.0,1.0,0.0,-0.0095315761864185,60.0,-4.4658708572387695,-0.0,-7.250866929098265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.689258877187969e-05,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.000102032587165,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,7.536090561188757e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.000102032572613,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0004839985340368,291.0091247558594,294.1499938964844,284.4012451171875,284.32769775390625,285.4618835449219,284.45709228515625,290.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324034374207,9.653179589008689e-09,0.001032393774949,-0.0243388786911964,0.0,1.0,0.0,-0.0095983073115348,60.0,-4.477495193481445,-0.0,-7.267063750759918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.709952428238466e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001022504948196,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,7.552185707027093e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001022504802676,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0004850322147831,291.00714111328125,294.1499938964844,284.3800354003906,284.3179626464844,285.4422302246094,284.4340209960937,290.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346084600314,9.910969822612973e-09,0.001034598564729,-0.0250137988477945,0.0,1.0,0.0,-0.0097261071205139,60.0,-4.500385761260986,-0.0,-7.298132231881027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.709952428238466e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001022504948196,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,7.552185707027093e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001022504802676,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0004850322147831,291.00714111328125,294.1499938964844,284.3800354003906,284.3179626464844,285.4422302246094,284.4340209960937,290.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346084600314,9.910969822612973e-09,0.001034598564729,-0.0250137988477945,0.0,1.0,0.0,-0.0097261071205139,60.0,-4.500385761260986,-0.0,-7.298132231881027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.728205623105168e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0001024427110678,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,7.566382555523887e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001024427037918,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0004859440086875,291.0051574707031,294.1499938964844,284.3586730957031,284.30780029296875,285.4224853515625,284.4110412597656,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365531779825,1.0138362149803017e-08,0.0010365430498495,-0.0256091095507144,0.0,1.0,0.0,-0.0098388362675905,60.0,-4.522380352020264,-0.0,-7.325592576989949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.728205623105168e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0001024427110678,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,7.566382555523887e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001024427037918,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0004859440086875,291.0051574707031,294.1499938964844,284.3586730957031,284.30780029296875,285.4224853515625,284.4110412597656,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365531779825,1.0138362149803017e-08,0.0010365430498495,-0.0256091095507144,0.0,1.0,0.0,-0.0098388362675905,60.0,-4.522380352020264,-0.0,-7.325592576989949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.739072265801953e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001025571400532,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,7.574834307888523e-05,297.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001025571327772,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0004864868242293,291.0037841796875,294.1499938964844,284.34405517578125,284.3006286621094,285.4090576171875,284.3955078125,290.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377111611887,1.027373297546319e-08,0.0010377009166404,-0.025963494554162,0.0,1.0,0.0,-0.0099059464409947,60.0,-4.536745071411133,-0.0,-7.341964902707333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.74341674009338e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0001026028912747,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,7.57821326260455e-05,297.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001026028767228,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0004867038223892,291.0031433105469,294.1499938964844,284.3371887207031,284.29718017578125,285.4027099609375,284.3882141113281,290.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381736792623,1.0327847022040261e-08,0.001038163434714,-0.0261051580309867,0.0,1.0,0.0,-0.0099327713251113,60.0,-4.543246746063232,-0.0,-7.34851468564557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.755024802871048e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001027251346386,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,7.58724199840799e-05,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001027251200866,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0004872836871072,291.0011291503906,294.1499938964844,284.3155822753906,284.2861328125,285.38287353515625,284.3655090332031,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394103592261,1.047244602148112e-08,0.0010393998818472,-0.0264836885035038,0.0,1.0,0.0,-0.0100044561550021,60.0,-4.562721252441406,-0.0,-7.366030985167529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.755024802871048e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001027251346386,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,7.58724199840799e-05,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001027251200866,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0004872836871072,291.0011291503906,294.1499938964844,284.3155822753906,284.2861328125,285.38287353515625,284.3655090332031,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394103592261,1.047244602148112e-08,0.0010393998818472,-0.0264836885035038,0.0,1.0,0.0,-0.0100044561550021,60.0,-4.562721252441406,-0.0,-7.366030985167529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.759634849615396e-05,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001027736725518,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.59082759032026e-05,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001027736652758,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0004875139566138,291.0001220703125,294.1499938964844,284.3047180175781,284.2804260253906,285.3729248046875,284.3542175292969,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399018647149,1.0529865868136312e-08,0.0010398912709206,-0.0266339965164661,0.0,1.0,0.0,-0.0100329238921403,60.0,-4.571952819824219,-0.0,-7.372992172349768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.76298251771368e-05,297.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001028089245664,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,7.593430927954614e-05,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001028089172905,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0004876811872236,290.9991149902344,294.1499938964844,284.2938232421875,284.27459716796875,285.3630065917969,284.34295654296875,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402583284303,1.0571556074978616e-08,0.001040247734636,-0.0267431307584047,0.0,1.0,0.0,-0.0100535908713936,60.0,-4.580786228179932,-0.0,-7.378048394457437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.765329741640016e-05,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001028336409945,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,7.595256465720013e-05,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,0.0001028336337185,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0004877984174527,290.9971008300781,294.1499938964844,284.27197265625,284.2625732421875,285.34307861328125,284.320556640625,290.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040507806465,1.0600762045953616e-08,0.0010404972126707,-0.0268195830285549,0.0,1.0,0.0,-0.010068068280816,60.0,-4.596500873565674,-0.0,-7.381591871080674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.765329741640016e-05,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001028336409945,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,7.595256465720013e-05,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,0.0001028336337185,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0004877984174527,290.9971008300781,294.1499938964844,284.27197265625,284.2625732421875,285.34307861328125,284.320556640625,290.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040507806465,1.0600762045953616e-08,0.0010404972126707,-0.0268195830285549,0.0,1.0,0.0,-0.010068068280816,60.0,-4.596500873565674,-0.0,-7.381591871080674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.763405978446826e-05,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001028133847285,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.593760528834537e-05,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001028133774525,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0004877023166045,290.9950561523437,294.1499938964844,284.25,284.25,285.3231201171875,284.2982482910156,290.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403026826679,1.0576759912339641e-08,0.001040292205289,-0.0267567504197359,0.0,1.0,0.0,-0.0100561697036027,60.0,-4.610352039337158,-0.0,-7.378680066949529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.763405978446826e-05,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001028133847285,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.593760528834537e-05,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001028133774525,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0004877023166045,290.9950561523437,294.1499938964844,284.25,284.25,285.3231201171875,284.2982482910156,290.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403026826679,1.0576759912339641e-08,0.001040292205289,-0.0267567504197359,0.0,1.0,0.0,-0.0100561697036027,60.0,-4.610352039337158,-0.0,-7.378680066949529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,9.757968655321748e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.000102756130218,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,7.589531742269173e-05,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001027561156661,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0004874307196587,290.99298095703125,294.1499938964844,284.223876953125,284.223876953125,285.30303955078125,284.2746276855469,290.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397231671959,1.0508976799883385e-08,0.0010397125734016,-0.0265793148428201,0.0,1.0,0.0,-0.0100225675851106,60.0,-4.624439239501953,-0.0,-7.370459087496783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,9.757968655321748e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.000102756130218,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,7.589531742269173e-05,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001027561156661,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0004874307196587,290.99298095703125,294.1499938964844,284.223876953125,284.223876953125,285.30303955078125,284.2746276855469,290.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397231671959,1.0508976799883385e-08,0.0010397125734016,-0.0265793148428201,0.0,1.0,0.0,-0.0100225675851106,60.0,-4.624439239501953,-0.0,-7.370459087496783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.750689787324518e-05,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001026794780045,297.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,7.583870319649577e-05,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001026794634526,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0004870671255048,290.9909362792969,294.1499938964844,284.18994140625,284.18994140625,285.28271484375,284.24786376953125,290.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389472590759,1.0418248486132596e-08,0.0010389367816969,-0.0263418108224868,0.0,1.0,0.0,-0.0099775902926921,60.0,-4.641318321228027,-0.0,-7.359463438660897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.750689787324518e-05,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001026794780045,297.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,7.583870319649577e-05,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001026794634526,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0004870671255048,290.9909362792969,294.1499938964844,284.18994140625,284.18994140625,285.28271484375,284.24786376953125,290.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389472590759,1.0418248486132596e-08,0.0010389367816969,-0.0263418108224868,0.0,1.0,0.0,-0.0099775902926921,60.0,-4.641318321228027,-0.0,-7.359463438660897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.746666182763876e-05,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001026371028274,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,7.580740930279717e-05,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001026370955514,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0004868661344517,290.9898986816406,294.1499938964844,284.1702575683594,284.1702575683594,285.2724914550781,284.23345947265625,290.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385183850303,1.0368099268021073e-08,0.0010385080240666,-0.0262105297297239,0.0,1.0,0.0,-0.0099527286365628,60.0,-4.650703430175781,-0.0,-7.353388298270147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.742115798871964e-05,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001025891906465,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,7.577201904496178e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001025891833705,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0004866388626396,290.9888610839844,294.1499938964844,284.1488647460937,284.1488647460937,285.2620849609375,284.2172241210937,290.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380330495536,1.0311392628636897e-08,0.0010380226885899,-0.0260620824992656,0.0,1.0,0.0,-0.0099246148020029,60.0,-4.661755084991455,-0.0,-7.346523034357233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.732302714837716e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0001024858502205,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,7.5695694249589e-05,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0001024858429445,297.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0004861486668232,290.9867858886719,294.1499938964844,284.1011962890625,284.1011962890625,285.2409973144531,284.1818542480469,290.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369875235483,1.0189088683887348e-08,0.0010369773954153,-0.0257419068366289,0.0,1.0,0.0,-0.0098639857023954,60.0,-4.6861677169799805,-0.0,-7.33172598188503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.732302714837716e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0001024858502205,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,7.5695694249589e-05,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0001024858429445,297.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0004861486668232,290.9867858886719,294.1499938964844,284.1011962890625,284.1011962890625,285.2409973144531,284.1818542480469,290.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369875235483,1.0189088683887348e-08,0.0010369773954153,-0.0257419068366289,0.0,1.0,0.0,-0.0098639857023954,60.0,-4.6861677169799805,-0.0,-7.33172598188503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
