time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.721407695906235e-05,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001023711229208,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.56109511712566e-05,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001023711156449,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004856044542975,290.98468017578125,294.1499938964844,284.04754638671875,284.04754638671875,285.2193298339844,284.1412048339844,290.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053311072510953e-08,0.0010358162689954,-0.0253864489495754,0.0,1.0,0.0,-0.0097966743633151,60.0,-4.714573383331299,-0.0,-7.31531599740265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.721407695906235e-05,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001023711229208,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.56109511712566e-05,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001023711156449,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004856044542975,290.98468017578125,294.1499938964844,284.04754638671875,284.04754638671875,285.2193298339844,284.1412048339844,290.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053311072510953e-08,0.0010358162689954,-0.0253864489495754,0.0,1.0,0.0,-0.0097966743633151,60.0,-4.714573383331299,-0.0,-7.31531599740265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.71251429291442e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001022774667944,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,7.554177864221856e-05,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001022774595185,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0004851601843256,290.98309326171875,294.1499938964844,284.003173828125,284.003173828125,285.2024230957031,284.1069030761719,290.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348784271627,9.942472622981312e-09,0.001034868415445,-0.0250962730497121,0.0,1.0,0.0,-0.0097417272627353,60.0,-4.738457679748535,-0.0,-7.301933635517345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.70959081314504e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001022466894937,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.551904855063185e-05,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001022466822178,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0004850141704082,290.98260498046875,294.1499938964844,283.98858642578125,283.98858642578125,285.1969909667969,284.095458984375,290.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345668997615,9.906045761454152e-09,0.0010345570044592,-0.0250009056180715,0.0,1.0,0.0,-0.0097236689180135,60.0,-4.746424674987793,-0.0,-7.297538218153933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.697020141175015e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001021143034449,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.542126695625484e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.000102114296169,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0004843861970584,290.9804992675781,294.1499938964844,283.92486572265625,283.92486572265625,285.1739807128906,284.04510498046875,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332271922379,9.749381746360086e-09,0.0010332174133509,-0.0245907474309206,0.0,1.0,0.0,-0.0096460040658712,60.0,-4.781221866607666,-0.0,-7.278649860609222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.697020141175015e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001021143034449,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.542126695625484e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.000102114296169,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0004843861970584,290.9804992675781,294.1499938964844,283.92486572265625,283.92486572265625,285.1739807128906,284.04510498046875,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332271922379,9.749381746360086e-09,0.0010332174133509,-0.0245907474309206,0.0,1.0,0.0,-0.0096460040658712,60.0,-4.781221866607666,-0.0,-7.278649860609222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.690410661278293e-05,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0001020447089103,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,7.536986231571063e-05,297.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0001020446943584,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0004840560432057,290.9794311523437,294.1499938964844,283.89141845703125,283.89141845703125,285.1620788574219,284.0177917480469,290.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325227631255,9.667016520609197e-09,0.0010325131006538,-0.0243751034140586,0.0,1.0,0.0,-0.0096051720902323,60.0,-4.799952030181885,-0.0,-7.268729262932538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.683710959507152e-05,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001019741612253,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,7.531775918323547e-05,297.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001019741539494,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0004837214073631,290.9783630371094,294.1499938964844,283.85699462890625,283.85699462890625,285.1500549316406,283.9896545410156,290.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318086715415,9.583532190049482e-09,0.0010317991254851,-0.0241565257310867,0.0,1.0,0.0,-0.0095637841150164,60.0,-4.819123268127441,-0.0,-7.258680767563419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.669974679127336e-05,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.000101829507912,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,7.52109190216288e-05,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.000101829500636,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0004830352554563,290.97625732421875,294.1499938964844,283.7856140136719,283.7856140136719,285.1253967285156,283.93084716796875,290.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.412350898685418e-09,0.0010303355520591,-0.0237083304673433,0.0,1.0,0.0,-0.0094789238646626,60.0,-4.858901500701904,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.669974679127336e-05,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.000101829507912,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,7.52109190216288e-05,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.000101829500636,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0004830352554563,290.97625732421875,294.1499938964844,283.7856140136719,283.7856140136719,285.1253967285156,283.93084716796875,290.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.412350898685418e-09,0.0010303355520591,-0.0237083304673433,0.0,1.0,0.0,-0.0094789238646626,60.0,-4.858901500701904,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,9.655812027631328e-05,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0001016803726088,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,7.510076829930767e-05,297.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001016803653328,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0004823277995456,290.97412109375,294.1499938964844,283.7113037109375,283.7113037109375,285.09991455078125,283.8685913085937,290.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235865405798904e-09,0.0010288265766575,-0.023246232420206,0.0,1.0,0.0,-0.0093914326280355,60.0,-4.900617599487305,-0.0,-7.216909381213554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,9.655812027631328e-05,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0001016803726088,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,7.510076829930767e-05,297.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001016803653328,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0004823277995456,290.97412109375,294.1499938964844,283.7113037109375,283.7113037109375,285.09991455078125,283.8685913085937,290.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235865405798904e-09,0.0010288265766575,-0.023246232420206,0.0,1.0,0.0,-0.0093914326280355,60.0,-4.900617599487305,-0.0,-7.216909381213554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.641340147936717e-05,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001015279704006,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.498820195905864e-05,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001015279631246,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0004816048895008,290.97198486328125,294.1499938964844,283.6347045898437,283.6347045898437,285.0735168457031,283.80322265625,290.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055517224965117e-09,0.0010272844228893,-0.0227740053087472,0.0,1.0,0.0,-0.009302026592195,60.0,-4.943950653076172,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.641340147936717e-05,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001015279704006,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.498820195905864e-05,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001015279631246,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0004816048895008,290.97198486328125,294.1499938964844,283.6347045898437,283.6347045898437,285.0735168457031,283.80322265625,290.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055517224965117e-09,0.0010272844228893,-0.0227740053087472,0.0,1.0,0.0,-0.009302026592195,60.0,-4.943950653076172,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.626679093344136e-05,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.000101373581856,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,7.487417315132916e-05,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.00010137357458,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0004808725207112,290.9698486328125,294.1499938964844,283.556396484375,283.556396484375,285.04620361328125,283.7352905273437,290.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872819812211219e-09,0.0010257221292704,-0.0222956128418445,0.0,1.0,0.0,-0.0092114554718136,60.0,-4.988434791564941,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.626679093344136e-05,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.000101373581856,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,7.487417315132916e-05,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.00010137357458,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0004808725207112,290.9698486328125,294.1499938964844,283.556396484375,283.556396484375,285.04620361328125,283.7352905273437,290.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872819812211219e-09,0.0010257221292704,-0.0222956128418445,0.0,1.0,0.0,-0.0092114554718136,60.0,-4.988434791564941,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,9.619300544727594e-05,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0001012958819046,297.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,7.48167876736261e-05,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0001012958746287,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,0.0004805039789061,290.9687805175781,294.1499938964844,283.51678466796875,283.51678466796875,285.0321655273437,283.7004089355469,290.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249448241665,8.780878246739121e-09,0.0010249359766021,-0.0220548585057258,0.0,1.0,0.0,-0.0091658765450119,60.0,-5.011043548583984,-0.0,-7.16242496423547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.611919813323766e-05,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0001012181601254,297.265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,7.475938036805019e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001012181528494,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0004801352915819,290.9677124023437,294.1499938964844,283.4769897460937,283.4769897460937,285.01788330078125,283.66510009765625,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024158205837,8.688902042308655e-09,0.0010241494746878,-0.0218140091747045,0.0,1.0,0.0,-0.0091202799230813,60.0,-5.033759593963623,-0.0,-7.151435710284204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.597179450793192e-05,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001010629348456,297.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,7.46447331039235e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001010629275697,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004793989646714,290.9655456542969,294.1499938964844,283.3971252441406,283.3971252441406,284.98883056640625,283.5937805175781,290.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505216086973633e-09,0.0010225787991657,-0.021332997828722,0.0,1.0,0.0,-0.0090292189270257,60.0,-5.079311847686768,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.597179450793192e-05,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001010629348456,297.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,7.46447331039235e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001010629275697,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004793989646714,290.9655456542969,294.1499938964844,283.3971252441406,283.3971252441406,284.98883056640625,283.5937805175781,290.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505216086973633e-09,0.0010225787991657,-0.021332997828722,0.0,1.0,0.0,-0.0090292189270257,60.0,-5.079311847686768,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.582514030626044e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001009085099212,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,7.453066791640595e-05,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001009084953693,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0004786664212588,290.9634094238281,294.1499938964844,283.3173522949219,283.3173522949219,284.9588928222656,283.5215148925781,290.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322474265298752e-09,0.0010210162727162,-0.0208544433116912,0.0,1.0,0.0,-0.0089386254549026,60.0,-5.124913692474365,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.582514030626044e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001009085099212,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,7.453066791640595e-05,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001009084953693,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0004786664212588,290.9634094238281,294.1499938964844,283.3173522949219,283.3173522949219,284.9588928222656,283.5215148925781,290.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322474265298752e-09,0.0010210162727162,-0.0208544433116912,0.0,1.0,0.0,-0.0089386254549026,60.0,-5.124913692474365,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.570322436047718e-05,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001007801256491,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,7.443584763677791e-05,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001007801183732,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0004780574236065,290.9615783691406,294.1499938964844,283.2509155273437,283.2509155273437,284.93310546875,283.4603576660156,290.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197253432124,8.170552234787465e-09,0.0010197171941399,-0.0204565860331058,0.0,1.0,0.0,-0.0088633112609386,60.0,-5.162965774536133,-0.0,-7.089662545922695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.568023961037396e-05,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001007559112622,297.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,7.441796333296224e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0001007559039862,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0004779426089953,290.96124267578125,294.1499938964844,283.23834228515625,283.23834228515625,284.9281311035156,283.44873046875,290.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101948028896,8.141905816216877e-09,0.0010194722563028,-0.0203815661370754,0.0,1.0,0.0,-0.0088491104543209,60.0,-5.170136451721191,-0.0,-7.08625620404746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.553776180837303e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001006058737402,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,7.430715049849823e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0001006058664643,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004772308748215,290.9590759277344,294.1499938964844,283.1606750488281,283.1606750488281,284.8965759277344,283.37603759765625,290.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964358061940402e-09,0.0010179539676755,-0.0199165865778923,0.0,1.0,0.0,-0.0087610920891165,60.0,-5.214603900909424,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.553776180837303e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001006058737402,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,7.430715049849823e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0001006058664643,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004772308748215,290.9590759277344,294.1499938964844,283.1606750488281,283.1606750488281,284.8965759277344,283.37603759765625,290.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964358061940402e-09,0.0010179539676755,-0.0199165865778923,0.0,1.0,0.0,-0.0087610920891165,60.0,-5.214603900909424,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.546796354698016e-05,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.0001005323792924,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,7.425286457873881e-05,297.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.0001005323720164,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0004768822400365,290.9579772949219,294.1499938964844,283.1225280761719,283.1225280761719,284.88043212890625,283.3399353027344,290.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172182228416,7.877386742904946e-09,0.001017210423015,-0.0196888148784637,0.0,1.0,0.0,-0.0087179774418473,60.0,-5.236312389373779,-0.0,-7.054843109699507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.539881284581496e-05,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0001004595542326,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.419908070005476e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0001004595469566,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0004765368066728,290.9568786621094,294.1499938964844,283.0849304199219,283.0849304199219,284.8641357421875,283.30401611328125,290.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164814302697,7.7912138962688e-09,0.0010164736304432,-0.0194631293416023,0.0,1.0,0.0,-0.0086752576753497,60.0,-5.2577409744262695,-0.0,-7.04462479461654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.526292706141248e-05,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001003164652502,297.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,7.409339013975114e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001003164579742,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.000475858018035,290.9547119140625,294.1499938964844,283.01177978515625,283.01177978515625,284.8311462402344,283.2328796386719,290.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,1.0,0.0,-0.0085913129150867,60.0,-5.299627780914307,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.526292706141248e-05,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001003164652502,297.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,7.409339013975114e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001003164579742,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.000475858018035,290.9547119140625,294.1499938964844,283.01177978515625,283.01177978515625,284.8311462402344,283.2328796386719,290.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,1.0,0.0,-0.0085913129150867,60.0,-5.299627780914307,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.513142867945136e-05,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001001779892249,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,7.399111200356856e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001001779819489,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0004752011736854,290.9525146484375,294.1499938964844,282.9417724609375,282.9417724609375,284.79754638671875,283.16326904296875,290.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458022643902495e-09,0.0010136243654415,-0.0185904800891876,0.0,1.0,0.0,-0.008510080166161,60.0,-5.339610576629639,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.513142867945136e-05,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001001779892249,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,7.399111200356856e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001001779819489,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0004752011736854,290.9525146484375,294.1499938964844,282.9417724609375,282.9417724609375,284.79754638671875,283.16326904296875,290.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458022643902495e-09,0.0010136243654415,-0.0185904800891876,0.0,1.0,0.0,-0.008510080166161,60.0,-5.339610576629639,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.50048997765407e-05,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001000447446131,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,7.389270467683673e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001000447373371,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004745691257994,290.9503173828125,294.1499938964844,282.87554931640625,282.87554931640625,284.76336669921875,283.0957946777344,290.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300353210837329e-09,0.0010122760431841,-0.018177518621087,0.0,1.0,0.0,-0.0084319161251187,60.0,-5.377203941345215,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.50048997765407e-05,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001000447446131,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,7.389270467683673e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001000447373371,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004745691257994,290.9503173828125,294.1499938964844,282.87554931640625,282.87554931640625,284.76336669921875,283.0957946777344,290.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300353210837329e-09,0.0010122760431841,-0.018177518621087,0.0,1.0,0.0,-0.0084319161251187,60.0,-5.377203941345215,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.488359501119704e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.991700790124014e-05,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,7.3798350058496e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.991700062528253e-05,297.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004739631840493,290.9480895996094,294.1499938964844,282.813720703125,282.813720703125,284.7287292480469,283.0309143066406,290.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149189240607256e-09,0.0010109834838658,-0.017781589180231,0.0,1.0,0.0,-0.0083569781854748,60.0,-5.412074089050293,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.488359501119704e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.991700790124014e-05,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,7.3798350058496e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.991700062528253e-05,297.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004739631840493,290.9480895996094,294.1499938964844,282.813720703125,282.813720703125,284.7287292480469,283.0309143066406,290.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149189240607256e-09,0.0010109834838658,-0.017781589180231,0.0,1.0,0.0,-0.0083569781854748,60.0,-5.412074089050293,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.482563473284245e-05,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.985596989281476e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,7.375327550107613e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.985596261685714e-05,297.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0004736736591439,290.9469909667969,294.1499938964844,282.7846374511719,282.7846374511719,284.71124267578125,282.9999694824219,290.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103730019181,7.076965236052501e-09,0.0010103660169988,-0.0175924152135849,0.0,1.0,0.0,-0.0083211734890937,60.0,-5.428006649017334,-0.0,-6.960214449236446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.476827835896984e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,9.979557944461705e-05,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,7.370866660494357e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,9.979557216865942e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0004733871901407,290.9458923339844,294.1499938964844,282.7568664550781,282.7568664550781,284.6937255859375,282.96929931640625,290.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097619378939,7.005497515422121e-09,0.0010097549529746,-0.0174052212387323,0.0,1.0,0.0,-0.0082857441157102,60.0,-5.443624973297119,-0.0,-6.95179593890316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.465804760111496e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.967949881684036e-05,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,7.362293399637565e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.967949154088274e-05,297.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0004728365456685,290.94366455078125,294.1499938964844,282.7056579589844,282.7056579589844,284.6585388183594,282.9107360839844,290.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136281923398e-09,0.0010085799731314,-0.0170454289764165,0.0,1.0,0.0,-0.0082176467403769,60.0,-5.4721503257751465,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.465804760111496e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.967949881684036e-05,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,7.362293399637565e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.967949154088274e-05,297.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0004728365456685,290.94366455078125,294.1499938964844,282.7056579589844,282.7056579589844,284.6585388183594,282.9107360839844,290.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136281923398e-09,0.0010085799731314,-0.0170454289764165,0.0,1.0,0.0,-0.0082176467403769,60.0,-5.4721503257751465,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.455381223233417e-05,297.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.956972644431517e-05,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,7.354185072472319e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.956971916835756e-05,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0004723158490378,290.9414367675781,294.1499938964844,282.6606140136719,282.6606140136719,284.6231994628906,282.8560791015625,290.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738237079417786e-09,0.0010074692545458,-0.0167051758617162,0.0,1.0,0.0,-0.0081532495096325,60.0,-5.4968976974487305,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
