time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.455381223233417e-05,297.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.956972644431517e-05,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,7.354185072472319e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.956971916835756e-05,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0004723158490378,290.9414367675781,294.1499938964844,282.6606140136719,282.6606140136719,284.6231994628906,282.8560791015625,290.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738237079417786e-09,0.0010074692545458,-0.0167051758617162,0.0,1.0,0.0,-0.0081532495096325,60.0,-5.4968976974487305,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.446308831684291e-05,297.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.947419312084094e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,7.347129576373845e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.947418584488332e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0004718626732937,290.9393920898437,294.1499938964844,282.6252136230469,282.6252136230469,284.5906677246094,282.8093566894531,290.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065091773867,6.6251852892662555e-09,0.0010065025417134,-0.016409046947956,0.0,1.0,0.0,-0.0080972053110599,60.0,-5.516191005706787,-0.0,-6.907085037255456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.445557952858508e-05,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.946629143087192e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,7.346545316977426e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.946628415491432e-05,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0004718251875601,290.939208984375,294.1499938964844,282.6224365234375,282.6224365234375,284.5878295898437,282.8055725097656,290.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064290836453,6.615831882328393e-09,0.0010064225643873,-0.0163845457136631,0.0,1.0,0.0,-0.0080925682559609,60.0,-5.517592430114746,-0.0,-6.905987248728708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.436385880690068e-05,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.936969581758603e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,7.33941124053672e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.936969581758603e-05,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004713670059572,290.9369506835937,294.1499938964844,282.5916442871094,282.5916442871094,284.5526123046875,282.7605285644531,290.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501528648783505e-09,0.0010054452577605,-0.0160851348191499,0.0,1.0,0.0,-0.0080359037965536,60.0,-5.533374309539795,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.436385880690068e-05,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.936969581758603e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,7.33941124053672e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.936969581758603e-05,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004713670059572,290.9369506835937,294.1499938964844,282.5916442871094,282.5916442871094,284.5526123046875,282.7605285644531,290.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501528648783505e-09,0.0010054452577605,-0.0160851348191499,0.0,1.0,0.0,-0.0080359037965536,60.0,-5.533374309539795,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.432117076357828e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.93247449514456e-05,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,7.336091221077368e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.9324737675488e-05,297.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0004711537621915,290.9358215332031,294.1499938964844,282.5792541503906,282.5792541503906,284.5351257324219,282.7406616210937,290.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049969423562,6.448329425978727e-09,0.0010049904230982,-0.0159457810223102,0.0,1.0,0.0,-0.0080095315352082,60.0,-5.538829326629639,-0.0,-6.886342163170411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.427910117665306e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.928044164553285e-05,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,7.33281922293827e-05,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.928044164553285e-05,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0004709436034318,290.9346923828125,294.1499938964844,282.56890869140625,282.56890869140625,284.5176696777344,282.7211608886719,290.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045486269518,6.395906027023557e-09,0.0010045422241091,-0.0158084575086832,0.0,1.0,0.0,-0.0079835429787635,60.0,-5.543859004974365,-0.0,-6.880199521219765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.419993148185311e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.919708099914716e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,7.326661580009386e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.919707372318952e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0004705481696873,290.93243408203125,294.1499938964844,282.5548400878906,282.5548400878906,284.48309326171875,282.6866149902344,290.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,1.0,0.0,-0.0079346327111125,60.0,-5.5497727394104,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.419993148185311e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.919708099914716e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,7.326661580009386e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.919707372318952e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0004705481696873,290.93243408203125,294.1499938964844,282.5548400878906,282.5548400878906,284.48309326171875,282.6866149902344,290.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,1.0,0.0,-0.0079346327111125,60.0,-5.5497727394104,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.41275866352953e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.912089444696905e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,7.321034354390576e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.912088717101142e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0004701867583207,290.93017578125,294.1499938964844,282.54998779296875,282.54998779296875,284.44903564453125,282.6587219238281,290.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207088620868717e-09,0.0010029274271801,-0.0153138460591435,0.0,1.0,0.0,-0.0078899366781115,60.0,-5.549844741821289,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.41275866352953e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.912089444696905e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,7.321034354390576e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.912088717101142e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0004701867583207,290.93017578125,294.1499938964844,282.54998779296875,282.54998779296875,284.44903564453125,282.6587219238281,290.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207088620868717e-09,0.0010029274271801,-0.0153138460591435,0.0,1.0,0.0,-0.0078899366781115,60.0,-5.549844741821289,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.406624303665012e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.90562912193127e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.316263508982956e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.90562912193127e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004698803531937,290.92791748046875,294.1499938964844,282.54998779296875,282.5440368652344,284.4156188964844,282.6367492675781,290.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.1306395515714485e-09,0.0010022736387327,-0.0151135828346014,0.0,1.0,0.0,-0.0078520374372601,60.0,-5.545896530151367,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.406624303665012e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.90562912193127e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.316263508982956e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.90562912193127e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0004698803531937,290.92791748046875,294.1499938964844,282.54998779296875,282.5440368652344,284.4156188964844,282.6367492675781,290.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.1306395515714485e-09,0.0010022736387327,-0.0151135828346014,0.0,1.0,0.0,-0.0078520374372601,60.0,-5.545896530151367,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.401890565641224e-05,297.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.900645090965554e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,7.31258187443018e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.900644363369791e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004696438845712,290.9256286621094,294.1499938964844,282.54998779296875,282.5370788574219,284.3827819824219,282.61932373046875,290.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071643188221287e-09,0.0010017690947279,-0.0149590363726019,0.0,1.0,0.0,-0.0078227901831269,60.0,-5.540981769561768,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.401890565641224e-05,297.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.900645090965554e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,7.31258187443018e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.900644363369791e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004696438845712,290.9256286621094,294.1499938964844,282.54998779296875,282.5370788574219,284.3827819824219,282.61932373046875,290.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071643188221287e-09,0.0010017690947279,-0.0149590363726019,0.0,1.0,0.0,-0.0078227901831269,60.0,-5.540981769561768,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.400049020769076e-05,297.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.898705320665611e-05,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,7.311149238375947e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.898704593069851e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.000469551916467,290.9244689941406,294.1499938964844,282.54998779296875,282.5332336425781,284.3666076660156,282.6121826171875,290.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015791049227,6.048688216964137e-09,0.0010015730513259,-0.0148989036679267,0.0,1.0,0.0,-0.0078114117495715,60.0,-5.538566589355469,-0.0,-6.839584187900982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.39844103413634e-05,297.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,9.897012205328792e-05,297.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,7.309898501262069e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,9.897011477733032e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0004694715898949,290.92333984375,294.1499938964844,282.54998779296875,282.5291442871094,284.3505554199219,282.6055603027344,290.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028643806388345e-09,0.0010014015715569,-0.0148463947698473,0.0,1.0,0.0,-0.0078014745377004,60.0,-5.536240100860596,-0.0,-6.837242949586654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,9.396038512932137e-05,297.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.89448235486634e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,7.308030035346746e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.89448162727058e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0004693515948019,290.9210205078125,294.1499938964844,282.54998779296875,282.5203552246094,284.3188781738281,282.5944519042969,290.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,1.0,0.0,-0.0077866250649094,60.0,-5.531960487365723,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,9.396038512932137e-05,297.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.89448235486634e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,7.308030035346746e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.89448162727058e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0004693515948019,290.9210205078125,294.1499938964844,282.54998779296875,282.5203552246094,284.3188781738281,282.5944519042969,290.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,1.0,0.0,-0.0077866250649094,60.0,-5.531960487365723,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.394658991368487e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.893029346130788e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,7.306957559194416e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.893028618535028e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004692826769314,290.9187316894531,294.1499938964844,282.54998779296875,282.5107727050781,284.2877502441406,282.5856628417969,290.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981482864569898e-09,0.0010009980760514,-0.0147228511050343,0.0,1.0,0.0,-0.0077780932188034,60.0,-5.528244495391846,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.394658991368487e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.893029346130788e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,7.306957559194416e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.893028618535028e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004692826769314,290.9187316894531,294.1499938964844,282.54998779296875,282.5107727050781,284.2877502441406,282.5856628417969,290.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981482864569898e-09,0.0010009980760514,-0.0147228511050343,0.0,1.0,0.0,-0.0077780932188034,60.0,-5.528244495391846,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.394143853569405e-05,297.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,9.89248655969277e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,7.306556653929874e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.89248655969277e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0004692569200415,290.9164123535156,294.1499938964844,282.54998779296875,282.5004577636719,284.2571716308594,282.5785522460937,290.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975041794670233e-09,0.0010009428951889,-0.0147059792652726,0.0,1.0,0.0,-0.0077749001793563,60.0,-5.525033950805664,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.394143853569405e-05,297.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,9.89248655969277e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,7.306556653929874e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.89248655969277e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0004692569200415,290.9164123535156,294.1499938964844,282.54998779296875,282.5004577636719,284.2571716308594,282.5785522460937,290.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975041794670233e-09,0.0010009428951889,-0.0147059792652726,0.0,1.0,0.0,-0.0077749001793563,60.0,-5.525033950805664,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.394467633683234e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,9.892827802104875e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.306808402063325e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,9.892827074509114e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0004692731017712,290.9140625,294.1499938964844,282.54998779296875,282.4894714355469,284.2271728515625,282.5729064941406,290.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979059025662536e-09,0.0010009772377088,-0.0147165013477206,0.0,1.0,0.0,-0.0077768913470208,60.0,-5.522329807281494,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.394467633683234e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,9.892827802104875e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.306808402063325e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,9.892827074509114e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0004692731017712,290.9140625,294.1499938964844,282.54998779296875,282.4894714355469,284.2271728515625,282.5729064941406,290.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979059025662536e-09,0.0010009772377088,-0.0147165013477206,0.0,1.0,0.0,-0.0077768913470208,60.0,-5.522329807281494,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.394954395247623e-05,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.893340757116675e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,7.307187479455024e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.893340029520914e-05,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0004692974325735,290.91290283203125,294.1499938964844,282.54998779296875,282.4837646484375,284.21240234375,282.57061767578125,290.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010350961238,5.985117290663311e-09,0.0010010291589424,-0.0147323729470372,0.0,1.0,0.0,-0.0077798953279852,60.0,-5.521180152893066,-0.0,-6.832161147940496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.395534289069474e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.893951209960504e-05,297.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,7.307637861231342e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.893950482364744e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0004693263908848,290.9117126464844,294.1499938964844,282.54998779296875,282.4779052734375,284.19775390625,282.5685119628906,290.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001097029075,5.992329743520486e-09,0.0010010909754782,-0.0147512657567858,0.0,1.0,0.0,-0.0077834716066718,60.0,-5.520094394683838,-0.0,-6.833003141082372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.39708188525401e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.895581024466082e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,7.308841304620728e-05,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.89558029687032e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0004694036906585,290.90936279296875,294.1499938964844,282.54998779296875,282.4658508300781,284.16876220703125,282.5648193359375,290.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589448462473e-09,0.0010012553539127,-0.014801719225943,0.0,1.0,0.0,-0.0077930181287229,60.0,-5.518152236938477,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.39708188525401e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.895581024466082e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,7.308841304620728e-05,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.89558029687032e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0004694036906585,290.90936279296875,294.1499938964844,282.54998779296875,282.4658508300781,284.16876220703125,282.5648193359375,290.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589448462473e-09,0.0010012553539127,-0.014801719225943,0.0,1.0,0.0,-0.0077930181287229,60.0,-5.518152236938477,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.399130794918165e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.897738345898688e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,7.310435466933995e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.897737618302926e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0004695060197263,290.9070129394531,294.1499938964844,282.54998779296875,282.4533386230469,284.1402893066406,282.5618896484375,290.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685406893491,0.0,1.0,0.0,-0.007805663626641,60.0,-5.516522407531738,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.399130794918165e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.897738345898688e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,7.310435466933995e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.897737618302926e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0004695060197263,290.9070129394531,294.1499938964844,282.54998779296875,282.4533386230469,284.1402893066406,282.5618896484375,290.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685406893491,0.0,1.0,0.0,-0.007805663626641,60.0,-5.516522407531738,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.401566057931632e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.900303120957687e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,7.312329398700967e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.900302393361926e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0004696276737377,290.9046325683594,294.1499938964844,282.54998779296875,282.4404602050781,284.1123352050781,282.5595092773437,290.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,1.0,0.0,-0.0078206965699791,60.0,-5.515144348144531,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.401566057931632e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.900303120957687e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,7.312329398700967e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.900302393361926e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0004696276737377,290.9046325683594,294.1499938964844,282.54998779296875,282.4404602050781,284.1123352050781,282.5595092773437,290.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,1.0,0.0,-0.0078206965699791,60.0,-5.515144348144531,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.404246520716696e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.903125464916228e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,7.314413960557431e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.903125464916228e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0004697615804616,290.9022521972656,294.1499938964844,282.54998779296875,282.4272766113281,284.0848388671875,282.5575866699219,290.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799865293993e-09,0.0010020182235166,-0.0150354150682687,0.0,1.0,0.0,-0.0078372433781623,60.0,-5.513941287994385,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.404246520716696e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.903125464916228e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,7.314413960557431e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.903125464916228e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0004697615804616,290.9022521972656,294.1499938964844,282.54998779296875,282.4272766113281,284.0848388671875,282.5575866699219,290.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799865293993e-09,0.0010020182235166,-0.0150354150682687,0.0,1.0,0.0,-0.0078372433781623,60.0,-5.513941287994385,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,9.405646414961666e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,9.904599573928864e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,7.315503171412274e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,9.904599573928864e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.0004698315169662,290.90106201171875,294.1499938964844,282.54998779296875,282.42059326171875,284.07135009765625,282.55682373046875,290.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.118231254959028e-09,0.0010021672351285,-0.0150810787454247,0.0,1.0,0.0,-0.0078458851203322,60.0,-5.51339054107666,-0.0,-6.847709244084399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.40704849199392e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.90607586572878e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,7.316593109862879e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.90607513813302e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004699015407823,290.8998413085937,294.1499938964844,282.54998779296875,282.41387939453125,284.0579528808594,282.55615234375,290.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023226495832,6.135685737262975e-09,0.0010023165959864,-0.015126802958548,0.0,1.0,0.0,-0.0078545380383729,60.0,-5.512848377227783,-0.0,-6.849749212278766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.409836638951674e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.909011714626104e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,7.318762072827667e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.909011714626104e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.000470040802611,290.8974304199219,294.1499938964844,282.54998779296875,282.4003295898437,284.03143310546875,282.554931640625,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407296224312e-09,0.0010026134550571,-0.0152177577838301,0.0,1.0,0.0,-0.007871750742197,60.0,-5.511765956878662,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.409836638951674e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.909011714626104e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,7.318762072827667e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.909011714626104e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.000470040802611,290.8974304199219,294.1499938964844,282.54998779296875,282.4003295898437,284.03143310546875,282.554931640625,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407296224312e-09,0.0010026134550571,-0.0152177577838301,0.0,1.0,0.0,-0.007871750742197,60.0,-5.511765956878662,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.412492363480852e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.911808592732996e-05,297.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,7.320827717194334e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.911807865137234e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0004701734578702,290.89501953125,294.1499938964844,282.54998779296875,282.3866882324219,284.00537109375,282.5539245605469,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203474622878957e-09,0.0010028962278738,-0.0153043800964951,0.0,1.0,0.0,-0.0078881438821554,60.0,-5.510642051696777,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.412492363480852e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.911808592732996e-05,297.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,7.320827717194334e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.911807865137234e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0004701734578702,290.89501953125,294.1499938964844,282.54998779296875,282.3866882324219,284.00537109375,282.5539245605469,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203474622878957e-09,0.0010028962278738,-0.0153043800964951,0.0,1.0,0.0,-0.0078881438821554,60.0,-5.510642051696777,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
