time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,9.414894884685054e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,9.914338443195447e-05,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,7.322696183109656e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,9.914338443195447e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.000470293482067,290.892578125,294.1499938964844,282.54998779296875,282.3730773925781,283.9797668457031,282.5531311035156,290.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.2333938011249765e-09,0.0010031519923359,-0.0153827546164393,0.0,1.0,0.0,-0.0079029761254787,60.0,-5.509402751922607,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,9.414894884685054e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,9.914338443195447e-05,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,7.322696183109656e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,9.914338443195447e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.000470293482067,290.892578125,294.1499938964844,282.54998779296875,282.3730773925781,283.9797668457031,282.5531311035156,290.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.2333938011249765e-09,0.0010031519923359,-0.0153827546164393,0.0,1.0,0.0,-0.0079029761254787,60.0,-5.509402751922607,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.41694452194497e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,9.916497219819576e-05,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,7.324290345422924e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.916496492223814e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.0004703958693426,290.89013671875,294.1499938964844,282.54998779296875,282.3594970703125,283.95458984375,282.552490234375,290.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258912055301381e-09,0.0010033702710643,-0.0154496012255549,0.0,1.0,0.0,-0.0079156262800097,60.0,-5.507993221282959,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.41694452194497e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,9.916497219819576e-05,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,7.324290345422924e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.916496492223814e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.0004703958693426,290.89013671875,294.1499938964844,282.54998779296875,282.3594970703125,283.95458984375,282.552490234375,290.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258912055301381e-09,0.0010033702710643,-0.0154496012255549,0.0,1.0,0.0,-0.0079156262800097,60.0,-5.507993221282959,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.41772959777154e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.917323768604548e-05,297.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,7.324900798266754e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,9.917323041008784e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0004704350722022,290.888916015625,294.1499938964844,282.54998779296875,282.3527526855469,283.9422302246094,282.55224609375,290.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034600272774,6.2686815738288715e-09,0.00100345374085,-0.0154751930385828,0.0,1.0,0.0,-0.0079204700887203,60.0,-5.507157802581787,-0.0,-6.86530370330729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.4184470071923e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.9180790130049e-05,297.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,7.325458864215761e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.918078285409138e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0004704709281213,290.8876953125,294.1499938964844,282.54998779296875,282.3460693359375,283.929931640625,282.552001953125,290.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035358136519,6.277611763749746e-09,0.0010035295272246,-0.0154985859990119,0.0,1.0,0.0,-0.0079248938709497,60.0,-5.506281852722168,-0.0,-6.866348911671595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,9.419503476237878e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,9.919192234519868e-05,297.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,7.326281047426164e-05,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,9.919191506924108e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0004705236933659,290.8852233886719,294.1499938964844,282.54998779296875,282.3328552246094,283.9056396484375,282.5516052246094,290.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036490857601,6.290762133431825e-09,0.0010036427993327,-0.0155330328270792,0.0,1.0,0.0,-0.0079314168542623,60.0,-5.504335880279541,-0.0,-6.86788794723725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,9.419503476237878e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,9.919192234519868e-05,297.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,7.326281047426164e-05,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,9.919191506924108e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0004705236933659,290.8852233886719,294.1499938964844,282.54998779296875,282.3328552246094,283.9056396484375,282.5516052246094,290.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036490857601,6.290762133431825e-09,0.0010036427993327,-0.0155330328270792,0.0,1.0,0.0,-0.0079314168542623,60.0,-5.504335880279541,-0.0,-6.86788794723725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,9.419972775503992e-05,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.919686272041872e-05,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,7.326645572902635e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.919685544446112e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0004705471510533,290.8827514648437,294.1499938964844,282.54998779296875,282.3199157714844,283.8817138671875,282.55126953125,290.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036987951025,6.2965903602218995e-09,0.0010036925086751,-0.0155483009293675,0.0,1.0,0.0,-0.0079343058168888,60.0,-5.502085208892822,-0.0,-6.86857006826358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,9.419972775503992e-05,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.919686272041872e-05,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,7.326645572902635e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.919685544446112e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.0004705471510533,290.8827514648437,294.1499938964844,282.54998779296875,282.3199157714844,283.8817138671875,282.55126953125,290.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036987951025,6.2965903602218995e-09,0.0010036925086751,-0.0155483009293675,0.0,1.0,0.0,-0.0079343058168888,60.0,-5.502085208892822,-0.0,-6.86857006826358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,9.419778507435694e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,9.919481090037152e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,7.32649423298426e-05,297.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,9.919480362441392e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0004705374303739,290.8802795410156,294.1499938964844,282.54998779296875,282.3073425292969,283.85821533203125,282.5509948730469,290.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.294148757746143e-09,0.0010036716703325,-0.015541904605925,0.0,1.0,0.0,-0.0079330950975418,60.0,-5.499454975128174,-0.0,-6.868283719541068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,9.419778507435694e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,9.919481090037152e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,7.32649423298426e-05,297.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,9.919480362441392e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0004705374303739,290.8802795410156,294.1499938964844,282.54998779296875,282.3073425292969,283.85821533203125,282.5509948730469,290.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.294148757746143e-09,0.0010036716703325,-0.015541904605925,0.0,1.0,0.0,-0.0079330950975418,60.0,-5.499454975128174,-0.0,-6.868283719541068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,9.418861736776309e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.91851557046175e-05,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,7.32578118913807e-05,297.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.91851557046175e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0004704916500486,290.8777770996094,294.1499938964844,282.54998779296875,282.29522705078125,283.8351745605469,282.55078125,290.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035801678895,6.282713460592504e-09,0.0010035738814622,-0.0155119495466351,0.0,1.0,0.0,-0.0079274261370301,60.0,-5.496411323547363,-0.0,-6.866945767569632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,9.418861736776309e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.91851557046175e-05,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,7.32578118913807e-05,297.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.91851557046175e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0004704916500486,290.8777770996094,294.1499938964844,282.54998779296875,282.29522705078125,283.8351745605469,282.55078125,290.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035801678895,6.282713460592504e-09,0.0010035738814622,-0.0155119495466351,0.0,1.0,0.0,-0.0079274261370301,60.0,-5.496411323547363,-0.0,-6.866945767569632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.418035187991336e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.917645365931094e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,7.325138722080737e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.917645365931094e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0004704503517132,290.87652587890625,294.1499938964844,282.54998779296875,282.2893371582031,283.8238525390625,282.5507202148437,290.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034920414909,6.2724105909239825e-09,0.0010034857550635,-0.0154849607497453,0.0,1.0,0.0,-0.0079223187640309,60.0,-5.4946770668029785,-0.0,-6.865739976547047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.417146793566644e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,9.91670967778191e-05,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,7.32444750610739e-05,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,9.91670967778191e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0004704059683717,290.8752746582031,294.1499938964844,282.54998779296875,282.2835693359375,283.8125915527344,282.5506286621094,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033971630036,6.261329676959804e-09,0.0010033908765763,-0.0154559342190623,0.0,1.0,0.0,-0.0079168248921632,60.0,-5.492902755737305,-0.0,-6.864443236054285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,9.41483667702414e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,9.914277325151488e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,7.322651072172448e-05,297.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,9.914276597555728e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.000470290571684,290.87274169921875,294.1499938964844,282.54998779296875,282.27252197265625,283.79034423828125,282.5505065917969,290.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.232533156236286e-09,0.0010031450074166,-0.0153804998844861,0.0,1.0,0.0,-0.0079025514423847,60.0,-5.489059448242188,-0.0,-6.861073842401312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,9.41483667702414e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,9.914277325151488e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,7.322651072172448e-05,297.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,9.914276597555728e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.000470290571684,290.87274169921875,294.1499938964844,282.54998779296875,282.27252197265625,283.79034423828125,282.5505065917969,290.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.232533156236286e-09,0.0010031450074166,-0.0153804998844861,0.0,1.0,0.0,-0.0079025514423847,60.0,-5.489059448242188,-0.0,-6.861073842401312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,9.411831706529485e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.91111301118508e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,7.320313306991011e-05,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.911112283589318e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0004701404541265,290.8702087402344,294.1499938964844,282.54998779296875,282.2621154785156,283.7684936523437,282.5504150390625,290.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195076007742273e-09,0.0010028245160356,-0.015282379463315,0.0,1.0,0.0,-0.0078839808702468,60.0,-5.48480749130249,-0.0,-6.856692635892615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,9.411831706529485e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.91111301118508e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,7.320313306991011e-05,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.911112283589318e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0004701404541265,290.8702087402344,294.1499938964844,282.54998779296875,282.2621154785156,283.7684936523437,282.5504150390625,290.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195076007742273e-09,0.0010028245160356,-0.015282379463315,0.0,1.0,0.0,-0.0078839808702468,60.0,-5.48480749130249,-0.0,-6.856692635892615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,9.40803365665488e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.907113417284565e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.317359995795414e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.907113417284565e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0004699507553596,290.86767578125,294.1499938964844,282.54998779296875,282.2524719238281,283.74713134765625,282.5503234863281,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.147745867934873e-09,0.0010024198563769,-0.0151583943516016,0.0,1.0,0.0,-0.0078605180606246,60.0,-5.480091571807861,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,9.40803365665488e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.907113417284565e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.317359995795414e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.907113417284565e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0004699507553596,290.86767578125,294.1499938964844,282.54998779296875,282.2524719238281,283.74713134765625,282.5503234863281,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.147745867934873e-09,0.0010024198563769,-0.0151583943516016,0.0,1.0,0.0,-0.0078605180606246,60.0,-5.480091571807861,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,9.403641161043196e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,9.902488091029228e-05,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,7.313943206099793e-05,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.902487363433464e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0004697313415817,290.8651428222656,294.1499938964844,282.54998779296875,282.2435913085937,283.7260437011719,282.5502624511719,290.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093005211482705e-09,0.0010019519831985,-0.0150149967521429,0.0,1.0,0.0,-0.0078333811834454,60.0,-5.475040912628174,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,9.403641161043196e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,9.902488091029228e-05,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,7.313943206099793e-05,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.902487363433464e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0004697313415817,290.8651428222656,294.1499938964844,282.54998779296875,282.2435913085937,283.7260437011719,282.5502624511719,290.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093005211482705e-09,0.0010019519831985,-0.0150149967521429,0.0,1.0,0.0,-0.0078333811834454,60.0,-5.475040912628174,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.40112877287902e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.899841825244948e-05,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.311988883884624e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.899841825244948e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,0.0004696058458648,290.8638610839844,294.1499938964844,282.54998779296875,282.2394714355469,283.7157287597656,282.5502319335937,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,6.061691149028547e-09,0.001001683762297,-0.0149329658597707,0.0,1.0,0.0,-0.0078178560361266,60.0,-5.472323417663574,-0.0,-6.841102617727304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.398542169947176e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.897117706714198e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.309977081604302e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.897117706714198e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0004694766248576,290.8625793457031,294.1499938964844,282.54998779296875,282.235595703125,283.7054138183594,282.5502014160156,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001414260827,6.029454713285531e-09,0.0010014082072302,-0.01484851911664,0.0,1.0,0.0,-0.0078018750064074,60.0,-5.469561576843262,-0.0,-6.83733745177051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.39288074732758e-05,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.891156514640898e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,7.30557439965196e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.891156514640898e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0004691938520409,290.8600158691406,294.1499938964844,282.54998779296875,282.2285461425781,283.68511962890625,282.5501708984375,290.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958910254122429e-09,0.0010008052922785,-0.0146637186408042,0.0,1.0,0.0,-0.0077669047750532,60.0,-5.463766098022461,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.39288074732758e-05,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.891156514640898e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,7.30557439965196e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.891156514640898e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0004691938520409,290.8600158691406,294.1499938964844,282.54998779296875,282.2285461425781,283.68511962890625,282.5501708984375,290.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958910254122429e-09,0.0010008052922785,-0.0146637186408042,0.0,1.0,0.0,-0.0077669047750532,60.0,-5.463766098022461,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,9.38658122322522e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.884523024084046e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,7.300674042198807e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.884522296488284e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0004688791523221,290.8574523925781,294.1499938964844,282.54998779296875,282.2225341796875,283.6651916503906,282.5501403808594,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880405051783555e-09,0.0010001338087022,-0.0144580639898777,0.0,1.0,0.0,-0.0077279852703213,60.0,-5.457594871520996,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,9.38658122322522e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.884523024084046e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,7.300674042198807e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.884522296488284e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0004688791523221,290.8574523925781,294.1499938964844,282.54998779296875,282.2225341796875,283.6651916503906,282.5501403808594,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880405051783555e-09,0.0010001338087022,-0.0144580639898777,0.0,1.0,0.0,-0.0077279852703213,60.0,-5.457594871520996,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,9.375508670927955e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.872863302007318e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,7.29206221876666e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.872862574411556e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0004683260631281,290.8548583984375,294.1499938964844,282.54998779296875,282.2172241210937,283.64569091796875,282.55010986328125,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989599930122,5.7424411892270655e-09,0.0009989542886614,-0.0140966428443789,0.0,1.0,0.0,-0.007659591268748,60.0,-5.449459552764893,-0.0,-6.803860941317907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,9.375508670927955e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.872863302007318e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,7.29206221876666e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.872862574411556e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0004683260631281,290.8548583984375,294.1499938964844,282.54998779296875,282.2172241210937,283.64569091796875,282.55010986328125,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989599930122,5.7424411892270655e-09,0.0009989542886614,-0.0140966428443789,0.0,1.0,0.0,-0.007659591268748,60.0,-5.449459552764893,-0.0,-6.803860941317907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.3578637461178e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,9.854281961452216e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,7.278339035110548e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,9.854281961452216e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0004674446827266,290.8522644042969,294.1499938964844,282.54998779296875,282.2122802734375,283.62646484375,282.5500793457031,290.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970802348107,5.522592605444743e-09,0.0009970747632905,-0.0135206989943981,0.0,1.0,0.0,-0.0075506051070988,60.0,-5.438468456268311,-0.0,-6.77827358686045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.3578637461178e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,9.854281961452216e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,7.278339035110548e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,9.854281961452216e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0004674446827266,290.8522644042969,294.1499938964844,282.54998779296875,282.2122802734375,283.62646484375,282.5500793457031,290.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970802348107,5.522592605444743e-09,0.0009970747632905,-0.0135206989943981,0.0,1.0,0.0,-0.0075506051070988,60.0,-5.438468456268311,-0.0,-6.77827358686045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,9.3468239356298e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,9.842656436376274e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,7.269751949934289e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,9.842655708780512e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004668931942433,290.8509826660156,294.1499938964844,282.54998779296875,282.2099609375,283.61700439453125,282.5500793457031,290.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959043236449,5.385036860872105e-09,0.0009958989685401,-0.0131603330373764,0.0,1.0,0.0,-0.0074824150651693,60.0,-5.431760311126709,-0.0,-6.762288506934055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,9.334371134173124e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.829542977968232e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,7.260066195158288e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.82954225037247e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0004662711580749,290.84967041015625,294.1499938964844,282.54998779296875,282.20770263671875,283.60760498046875,282.5500793457031,290.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945774218067,5.2298809727346915e-09,0.0009945721831172,-0.0127538535743951,0.0,1.0,0.0,-0.0074054975993931,60.0,-5.424220561981201,-0.0,-6.744280511838951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.305519779445603e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.799160761758684e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,7.237626414280385e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.799160761758684e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,0.0004648299654945,290.8470764160156,294.1499938964844,282.54998779296875,282.2034912109375,283.5891418457031,282.550048828125,290.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915028931573,4.870414294089187e-09,0.0009914981201291,-0.0118120936676859,0.0,1.0,0.0,-0.0072272927500307,60.0,-5.406509399414063,-0.0,-6.702651944578977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.305519779445603e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.799160761758684e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,7.237626414280385e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.799160761758684e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,0.0004648299654945,290.8470764160156,294.1499938964844,282.54998779296875,282.2034912109375,283.5891418457031,282.550048828125,290.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915028931573,4.870414294089187e-09,0.0009914981201291,-0.0118120936676859,0.0,1.0,0.0,-0.0072272927500307,60.0,-5.406509399414063,-0.0,-6.702651944578977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.273221803596245e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.765150025486946e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,7.212506170617417e-05,297.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.765150025486946e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.000463216623757,290.844482421875,294.1499938964844,282.54998779296875,282.1996459960937,283.5710144042969,282.550048828125,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988061656244,4.46801085018933e-09,0.0009880572324618,-0.0107578076422214,0.0,1.0,0.0,-0.0070278043858706,60.0,-5.386454105377197,-0.0,-6.656204476485075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.273221803596245e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.765150025486946e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,7.212506170617417e-05,297.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.765150025486946e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.000463216623757,290.844482421875,294.1499938964844,282.54998779296875,282.1996459960937,283.5710144042969,282.550048828125,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988061656244,4.46801085018933e-09,0.0009880572324618,-0.0107578076422214,0.0,1.0,0.0,-0.0070278043858706,60.0,-5.386454105377197,-0.0,-6.656204476485075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.238491475116462e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.728577424539252e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,7.185493450378999e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.728576696943492e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0004614817735273,290.8418884277344,294.1499938964844,282.54998779296875,282.1961669921875,283.5533142089844,282.550048828125,290.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.0096240723505616,0.0,1.0,0.0,-0.0068132900632917,60.0,-5.364540100097656,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
