time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.238491475116462e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.728577424539252e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,7.185493450378999e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.728576696943492e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0004614817735273,290.8418884277344,294.1499938964844,282.54998779296875,282.1961669921875,283.5533142089844,282.550048828125,290.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.0096240723505616,0.0,1.0,0.0,-0.0068132900632917,60.0,-5.364540100097656,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.202711225952952e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.690898878034204e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,7.15766436769627e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.690898878034204e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0004596945072989,290.8392944335937,294.1499938964844,282.54998779296875,282.19305419921875,283.5359191894531,282.550048828125,290.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560504183173,0.0,1.0,0.0,-0.0065922942012548,60.0,-5.341651916503906,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.202711225952952e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.690898878034204e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,7.15766436769627e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.690898878034204e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0004596945072989,290.8392944335937,294.1499938964844,282.54998779296875,282.19305419921875,283.5359191894531,282.550048828125,290.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560504183173,0.0,1.0,0.0,-0.0065922942012548,60.0,-5.341651916503906,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,9.184845112031326e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.672084706835447e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,7.143768743844703e-05,297.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.672084706835447e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0004588020092342,290.8380126953125,294.1499938964844,282.54998779296875,282.191650390625,283.52740478515625,282.550048828125,290.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786449372768,3.366912082469753e-09,0.0009786415612325,-0.0078727882355451,0.0,1.0,0.0,-0.0064819417893886,60.0,-5.330041885375977,-0.0,-6.52993321637041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.167310781776904e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,9.653620509197935e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,7.130130688892677e-05,297.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,9.653619781602174e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0004579261585604,290.8367004394531,294.1499938964844,282.54998779296875,282.1903076171875,283.5189819335937,282.550048828125,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.1484539420034703e-09,0.0009767734445631,-0.0073003750294446,0.0,1.0,0.0,-0.0063736420124769,60.0,-5.318511486053467,-0.0,-6.505024430225603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.133764251600952e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.618294279789552e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,7.104039104888216e-05,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.618294279789552e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0004562504473142,290.8341064453125,294.1499938964844,282.54998779296875,282.1879272460937,283.5023803710937,282.5500183105469,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730498716019269e-09,0.0009731992613524,-0.0062052113935351,0.0,1.0,0.0,-0.006166442297399,60.0,-5.296043395996094,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.133764251600952e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.618294279789552e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,7.104039104888216e-05,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.618294279789552e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0004562504473142,290.8341064453125,294.1499938964844,282.54998779296875,282.1879272460937,283.5023803710937,282.5500183105469,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730498716019269e-09,0.0009731992613524,-0.0062052113935351,0.0,1.0,0.0,-0.006166442297399,60.0,-5.296043395996094,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.103131742449476e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,9.58603632170707e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,7.08021325408481e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,9.58603632170707e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0004547202552203,290.8315124511719,294.1499938964844,282.54998779296875,282.1859130859375,283.486083984375,282.5500183105469,290.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3488466727172863e-09,0.0009699354413896,-0.005205153953284,0.0,1.0,0.0,-0.005977239459753,60.0,-5.274874687194824,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.103131742449476e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,9.58603632170707e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,7.08021325408481e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,9.58603632170707e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0004547202552203,290.8315124511719,294.1499938964844,282.54998779296875,282.1859130859375,283.486083984375,282.5500183105469,290.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3488466727172863e-09,0.0009699354413896,-0.005205153953284,0.0,1.0,0.0,-0.005977239459753,60.0,-5.274874687194824,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.076645073946564e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.55814539338462e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,7.059613562887534e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.55814539338462e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0004533972241915,290.82891845703125,294.1499938964844,282.54998779296875,282.18426513671875,283.4701232910156,282.5500183105469,290.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855305152556e-09,0.0009671134757809,-0.0043404516763985,0.0,1.0,0.0,-0.0058136475272476,60.0,-5.25579833984375,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.076645073946564e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.55814539338462e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,7.059613562887534e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.55814539338462e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0004533972241915,290.82891845703125,294.1499938964844,282.54998779296875,282.18426513671875,283.4701232910156,282.5500183105469,290.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855305152556e-09,0.0009671134757809,-0.0043404516763985,0.0,1.0,0.0,-0.0058136475272476,60.0,-5.25579833984375,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.054822294274344e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.535164281260222e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.042639481369406e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.535164281260222e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0004523071111179,290.8262939453125,294.1499938964844,282.54998779296875,282.1829833984375,283.4545288085937,282.5500183105469,290.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.746959354953503e-09,0.0009647881961427,-0.0036279745399951,0.0,1.0,0.0,-0.0056788558140397,60.0,-5.239274978637695,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.054822294274344e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.535164281260222e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.042639481369406e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.535164281260222e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0004523071111179,290.8262939453125,294.1499938964844,282.54998779296875,282.1829833984375,283.4545288085937,282.5500183105469,290.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.746959354953503e-09,0.0009647881961427,-0.0036279745399951,0.0,1.0,0.0,-0.0056788558140397,60.0,-5.239274978637695,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.045272599905728e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,9.52510890783742e-05,297.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,7.035212183836848e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,9.52510818024166e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0004518300993368,290.82501220703125,294.1499938964844,282.54998779296875,282.1824951171875,283.4468078613281,282.550048828125,290.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637724724598,1.627983525764875e-09,0.0009637708426453,-0.0033162077888846,0.0,1.0,0.0,-0.0056198742240667,60.0,-5.231797695159912,-0.0,-6.332977875445067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.036970732267946e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,9.516366117168218e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,7.02875477145426e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,9.516365389572456e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0004514153697527,290.8236999511719,294.1499938964844,282.54998779296875,282.1820678710937,283.4391784667969,282.550048828125,290.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628880070522,1.5245429363375251e-09,0.000962886493653,-0.0030451491475105,0.0,1.0,0.0,-0.0055685946717858,60.0,-5.224981307983398,-0.0,-6.321356949001712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.023412712849677e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.502089233137669e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,7.018210453679785e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.502088505541906e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,0.0004507381527218,290.8210754394531,294.1499938964844,282.54998779296875,282.1815185546875,283.42413330078125,282.5500183105469,290.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.3556266109659987e-09,0.0009614416630938,-0.0026025152765214,0.0,1.0,0.0,-0.0054848538711667,60.0,-5.213313579559326,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.023412712849677e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.502089233137669e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,7.018210453679785e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.502088505541906e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,0.0004507381527218,290.8210754394531,294.1499938964844,282.54998779296875,282.1815185546875,283.42413330078125,282.5500183105469,290.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.3556266109659987e-09,0.0009614416630938,-0.0026025152765214,0.0,1.0,0.0,-0.0054848538711667,60.0,-5.213313579559326,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.010217763716356e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.48819433688186e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,7.00794771546498e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.4881936092861e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0004500790382735,290.8111572265625,294.1499938964844,282.54998779296875,282.18133544921875,283.4085693359375,282.5508728027344,290.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179548989981,1.249237602252151e-09,0.0010179537348449,-0.0022663075942546,0.0,1.0,0.0,-0.0057207490317523,60.0,-5.401261329650879,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.010217763716356e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.48819433688186e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,7.00794771546498e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.4881936092861e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0004500790382735,290.8111572265625,294.1499938964844,282.54998779296875,282.18133544921875,283.4085693359375,282.5508728027344,290.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179548989981,1.249237602252151e-09,0.0010179537348449,-0.0022663075942546,0.0,1.0,0.0,-0.0057207490317523,60.0,-5.401261329650879,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.003446757560596e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.4810631708242e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,7.002680649748072e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,9.4810631708242e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0004497407935559,290.8085632324219,294.1499938964844,282.54998779296875,282.1815185546875,283.3933410644531,282.55133056640625,290.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959315279033,1.1068562733029808e-09,0.0009593141730874,-0.0019506262615323,0.0,1.0,0.0,-0.0053615262731909,60.0,-5.238628387451172,-0.0,-6.274540709227949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.003446757560596e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.4810631708242e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,7.002680649748072e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,9.4810631708242e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0004497407935559,290.8085632324219,294.1499938964844,282.54998779296875,282.1815185546875,283.3933410644531,282.55133056640625,290.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959315279033,1.1068562733029808e-09,0.0009593141730874,-0.0019506262615323,0.0,1.0,0.0,-0.0053615262731909,60.0,-5.238628387451172,-0.0,-6.274540709227949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,8.730341505724937e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.19347075978294e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,6.790266343159601e-05,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,9.19347075978294e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,0.0004360986349638,290.8068542480469,294.1499938964844,282.54998779296875,282.1820678710937,283.3807678222656,282.5513000488281,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000787625205703,9.17159570512638e-10,0.0007876242743805,-0.0016236018855124,0.0,1.0,0.0,-0.0044114673510193,60.0,-4.698298454284668,-0.0,-5.8996576512981846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,8.730341505724937e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.19347075978294e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,6.790266343159601e-05,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,9.19347075978294e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,0.0004360986349638,290.8068542480469,294.1499938964844,282.54998779296875,282.1820678710937,283.3807678222656,282.5513000488281,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000787625205703,9.17159570512638e-10,0.0007876242743805,-0.0016236018855124,0.0,1.0,0.0,-0.0044114673510193,60.0,-4.698298454284668,-0.0,-5.8996576512981846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,4.040404746774584e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,4.254741361364722e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,3.1425373890670016e-05,297.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,4.2547409975668415e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0002018265950027,290.8186950683594,294.1499938964844,282.54998779296875,282.1824951171875,283.37628173828125,282.5528564453125,290.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007290383800864,8.374640425579113e-10,0.0007290375651791,-0.0014726683730259,0.0,1.0,0.0,-0.0040608700364828,60.0,-3.978386878967285,-0.0,-1.2636128587928397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,9.025094186654314e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,9.503859473625198e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,7.019517943263054e-05,297.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,9.503859473625198e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0004508221463765,290.81890869140625,294.1499938964844,282.54998779296875,282.1829833984375,283.3777770996094,282.5779724121094,290.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,1.919495298352558e-05,3.941549309161019e-10,-1.9195345885236748e-05,-0.0010554349282756,0.0,1.0,0.0,-0.0001203823194373,60.0,-3.185973644256592,-0.0,-6.304747302010584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,4.1728631913429126e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,4.394226198201068e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,3.24556021951139e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,4.394225834403187e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.0002084431471303,290.8178405761719,294.1499938964844,282.54998779296875,282.18426513671875,283.3751220703125,282.5791015625,290.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004268711491022,5.38331046406881e-10,0.0004268705961294,-0.0009884105529636,0.0,1.0,0.0,-0.0024071601219475,60.0,-2.7002274990081787,-0.0,-1.3478217653073445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,4.1728631913429126e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,4.394226198201068e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,3.24556021951139e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,4.394225834403187e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.0002084431471303,290.8178405761719,294.1499938964844,282.54998779296875,282.18426513671875,283.3751220703125,282.5791015625,290.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004268711491022,5.38331046406881e-10,0.0004268705961294,-0.0009884105529636,0.0,1.0,0.0,-0.0024071601219475,60.0,-2.7002274990081787,-0.0,-1.3478217653073445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,2.93441626126878e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,3.090081736445427e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,2.28232383960858e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,3.090081736445427e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001465801615267,290.81964111328125,294.1499938964844,282.54998779296875,282.1859130859375,283.376220703125,282.5860900878906,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312665302772,3.910652079941457e-10,0.0003126648953184,-0.0007154521299526,0.0,1.0,0.0,-0.001761155668646,60.0,-2.047567367553711,-0.0,-6.665114682391504e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,2.93441626126878e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,3.090081736445427e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,2.28232383960858e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,3.090081736445427e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001465801615267,290.81964111328125,294.1499938964844,282.54998779296875,282.1859130859375,283.376220703125,282.5860900878906,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312665302772,3.910652079941457e-10,0.0003126648953184,-0.0007154521299526,0.0,1.0,0.0,-0.001761155668646,60.0,-2.047567367553711,-0.0,-6.665114682391504e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,2.059186590486206e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,2.168422724935226e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,1.601589610800147e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,2.168422724935226e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0001028606275212,290.8218688964844,294.1499938964844,282.54998779296875,282.1879272460937,283.3784484863281,282.5950012207031,290.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002076508681057,2.62648153226408e-10,0.0002076506061712,-0.000482855917653,0.0,1.0,0.0,-0.0011714348802343,60.0,-1.4406144618988037,-0.0,-3.282128124837413e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,2.059186590486206e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,2.168422724935226e-05,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,1.601589610800147e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,2.168422724935226e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0001028606275212,290.8218688964844,294.1499938964844,282.54998779296875,282.1879272460937,283.3784484863281,282.5950012207031,290.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002076508681057,2.62648153226408e-10,0.0002076506061712,-0.000482855917653,0.0,1.0,0.0,-0.0011714348802343,60.0,-1.4406144618988037,-0.0,-3.282128124837413e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,1.2378925930534024e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,1.3035605661571026e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,9.628053703636397e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,1.3035605661571026e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,6.183529330883175e-05,290.8227233886719,294.1499938964844,282.54998779296875,282.1903076171875,283.3799133300781,282.6009826660156,290.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318994472967,1.649726327768164e-10,0.0001318992726737,-0.0003018166462425,0.0,1.0,0.0,-0.0007429516408592,60.0,-0.9633466601371764,-0.0,-1.1861239768151675e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,1.2378925930534024e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,1.3035605661571026e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,9.628053703636397e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,1.3035605661571026e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,6.183529330883175e-05,290.8227233886719,294.1499938964844,282.54998779296875,282.1903076171875,283.3799133300781,282.6009826660156,290.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318994472967,1.649726327768164e-10,0.0001318992726737,-0.0003018166462425,0.0,1.0,0.0,-0.0007429516408592,60.0,-0.9633466601371764,-0.0,-1.1861239768151675e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.487533134233672e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.990830221795475e-06,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,7.379192993539618e-06,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.990830221795475e-06,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,4.739219366456382e-05,290.8230285644531,294.1499938964844,282.54998779296875,282.191650390625,283.3803405761719,282.6026916503906,290.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010911801131,1.2643933122724604e-10,0.0001010910564218,-0.0002313201839569,0.0,1.0,0.0,-0.0005694175488315,60.0,-0.7653619647026062,-0.0,-6.967401100510529e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,7.080160230543697e-06,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,7.4557501648087054e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,5.506791694642743e-06,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,7.4557501648087054e-06,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,3.5366865631658584e-05,290.8232116699219,294.1499938964844,282.54998779296875,282.19305419921875,283.380615234375,282.6037292480469,290.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.544038817286491e-05,9.435666831203447e-11,7.544029358541593e-05,-0.000172625092091,0.0,1.0,0.0,-0.0004249339690431,60.0,-0.595424473285675,-0.0,-3.8801664659082736e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,3.7085981148266e-06,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,3.90533250538283e-06,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,2.8844654025306227e-06,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,3.90533250538283e-06,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,1.8525215637055226e-05,290.8233642578125,294.1499938964844,282.54998779296875,282.1961669921875,283.3807983398437,282.6045227050781,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.951602047891356e-05,4.942441247934859e-11,3.951596954721026e-05,-9.042165038408712e-05,0.0,1.0,0.0,-0.0002225822972832,60.0,-0.3463430106639862,-0.0,-1.0645932746466967e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,3.7085981148266e-06,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,3.90533250538283e-06,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,2.8844654025306227e-06,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,3.90533250538283e-06,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,1.8525215637055226e-05,290.8233642578125,294.1499938964844,282.54998779296875,282.1961669921875,283.3807983398437,282.6045227050781,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.951602047891356e-05,4.942441247934859e-11,3.951596954721026e-05,-9.042165038408712e-05,0.0,1.0,0.0,-0.0002225822972832,60.0,-0.3463430106639862,-0.0,-1.0645932746466967e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,1.6152065427377238e-06,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,1.7008904933391022e-06,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,1.25627184388577e-06,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,1.7008903796522643e-06,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,8.068291208473966e-06,290.8233947753906,294.1499938964844,282.54998779296875,282.1996459960937,283.3808288574219,282.60467529296875,290.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7210604710271582e-05,2.1525999732707742e-11,1.721058288239874e-05,-3.938166264561005e-05,0.0,1.0,0.0,-9.694232721813024e-05,60.0,-0.1817104369401931,-0.0,-2.019390557550516e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,1.6152065427377238e-06,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,1.7008904933391022e-06,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,1.25627184388577e-06,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,1.7008903796522643e-06,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,8.068291208473966e-06,290.8233947753906,294.1499938964844,282.54998779296875,282.1996459960937,283.3808288574219,282.60467529296875,290.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7210604710271582e-05,2.1525999732707742e-11,1.721058288239874e-05,-3.938166264561005e-05,0.0,1.0,0.0,-9.694232721813024e-05,60.0,-0.1817104369401931,-0.0,-2.019390557550516e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,5.800414442092006e-07,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,6.1081158264642e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,4.511433360221418e-07,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,6.1081158264642e-07,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,2.89742706627294e-06,290.8233947753906,294.1499938964844,282.54998779296875,282.2034912109375,283.380859375,282.6047058105469,290.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.180651325848885e-06,7.730371030800764e-12,6.18064359514392e-06,-1.4142628060653806e-05,0.0,1.0,0.0,-3.481379826553166e-05,60.0,-0.0865194350481033,-0.0,-2.6042468962567122e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
