time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,5.800414442092006e-07,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,6.1081158264642e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,4.511433360221418e-07,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,6.1081158264642e-07,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,2.89742706627294e-06,290.8233947753906,294.1499938964844,282.54998779296875,282.2034912109375,283.380859375,282.6047058105469,290.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.180651325848885e-06,7.730371030800764e-12,6.18064359514392e-06,-1.4142628060653806e-05,0.0,1.0,0.0,-3.481379826553166e-05,60.0,-0.0865194350481033,-0.0,-2.6042468962567122e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,1.4035050810434768e-07,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,1.4779585910673634e-07,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,1.0916150472439769e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,1.477958448958816e-07,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,7.010798412920849e-07,290.8233947753906,294.1499938964844,282.54998779296875,282.20770263671875,283.380859375,282.6047058105469,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4955751339584822e-06,1.8705590461992605e-12,1.4955733149690786e-06,-3.42214661941398e-06,0.0,1.0,0.0,-8.424118277616799e-06,60.0,-0.0364395193755626,-0.0,-1.524727067693521e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,1.4035050810434768e-07,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,1.4779585910673634e-07,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,1.0916150472439769e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,1.477958448958816e-07,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,7.010798412920849e-07,290.8233947753906,294.1499938964844,282.54998779296875,282.20770263671875,283.380859375,282.6047058105469,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4955751339584822e-06,1.8705590461992605e-12,1.4955733149690786e-06,-3.42214661941398e-06,0.0,1.0,0.0,-8.424118277616799e-06,60.0,-0.0364395193755626,-0.0,-1.524727067693521e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,2.4222025274411866e-08,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,2.550696009961939e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,1.8839353188582212e-08,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,2.550696009961939e-08,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,1.209940307944635e-07,290.8233947753906,294.1499938964844,282.54998779296875,282.2099609375,283.380859375,282.6047058105469,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5815367621362384e-07,3.2288581530703923e-13,2.581533635748201e-07,-5.906737783334393e-07,0.0,1.0,0.0,-1.4541001291945577e-06,60.0,-0.0196931660175323,-0.0,-4.5413506295614606e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,1.2425067197341376e-08,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,1.3084195060741877e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.663941646920192e-09,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,1.3084195060741877e-08,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,6.206578717637967e-08,290.8233947753906,294.1499938964844,282.54998779296875,282.2122802734375,283.380859375,282.6047058105469,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3273533738811238e-07,1.6595004450475908e-13,1.3273518106871054e-07,-3.035047200228292e-07,0.0,1.0,0.0,-7.476191967725754e-07,60.0,-0.0133344633504748,-0.0,-1.1949828587998158e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,1.6374358466353378e-11,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,1.724298828720272e-11,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,1.2735612044123544e-11,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,1.724298828720272e-11,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,8.179330823754327e-11,290.8233947753906,294.1499938964844,282.54998779296875,282.2172241210937,283.380859375,282.6047058105469,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8159827808172927e-10,2.1055717056414806e-16,1.8159806991491223e-10,-4.0971967485425854e-10,0.0,1.0,0.0,-1.018634065985679e-09,60.0,-0.0044003864750266,-0.0,-2.075356575010766e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,1.6374358466353378e-11,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,1.724298828720272e-11,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,1.2735612044123544e-11,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,1.724298828720272e-11,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,8.179330823754327e-11,290.8233947753906,294.1499938964844,282.54998779296875,282.2172241210937,283.380859375,282.6047058105469,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8159827808172927e-10,2.1055717056414806e-16,1.8159806991491223e-10,-4.0971967485425854e-10,0.0,1.0,0.0,-1.018634065985679e-09,60.0,-0.0044003864750266,-0.0,-2.075356575010766e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.54062162605851e-10,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,1.0046735665625306e-09,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,7.420484227083081e-10,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,1.004673455540228e-09,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,4.765738026435429e-09,290.8233947753906,294.1499938964844,282.54998779296875,282.2225341796875,283.380859375,282.6047058105469,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0170544406662433e-08,1.2705070692340878e-14,1.0170531083986134e-08,-2.3269082660704044e-08,0.0,1.0,0.0,-5.7276338338851935e-08,60.0,-0.0016842604381963,-0.0,-7.045592758301056e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.54062162605851e-10,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,1.0046735665625306e-09,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,7.420484227083081e-10,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,1.004673455540228e-09,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,4.765738026435429e-09,290.8233947753906,294.1499938964844,282.54998779296875,282.2225341796875,283.380859375,282.6047058105469,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0170544406662433e-08,1.2705070692340878e-14,1.0170531083986134e-08,-2.3269082660704044e-08,0.0,1.0,0.0,-5.7276338338851935e-08,60.0,-0.0016842604381963,-0.0,-7.045592758301056e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,7.101482424332063e-08,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.478203656319239e-08,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,5.523375179450341e-08,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,7.478202945776502e-08,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,3.5473374282446457e-07,290.8233947753906,294.1499938964844,282.5531616210937,282.2316589355469,283.380859375,282.6047058105469,290.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.566665090052993e-07,9.46384897532182e-13,7.566655995105975e-07,-1.7314347360297688e-06,0.0,1.0,0.0,-4.262095899321139e-06,60.0,-0.0033189731184393,-0.0,-3.903571666212177e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,7.101482424332063e-08,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.478203656319239e-08,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,5.523375179450341e-08,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,7.478202945776502e-08,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,3.5473374282446457e-07,290.8233947753906,294.1499938964844,282.5531616210937,282.2316589355469,283.380859375,282.6047058105469,290.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.566665090052993e-07,9.46384897532182e-13,7.566655995105975e-07,-1.7314347360297688e-06,0.0,1.0,0.0,-4.262095899321139e-06,60.0,-0.0033189731184393,-0.0,-3.903571666212177e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,4.048997652716936e-07,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,4.263789605829517e-07,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,3.149220333398262e-07,297.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,4.263789605829517e-07,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,2.02255819203856e-06,290.8233947753906,294.1499938964844,282.5623474121094,282.2478332519531,283.380859375,282.6047058105469,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.314102170610568e-06,5.395905076921448e-12,4.314097168389708e-06,-9.871782822301611e-06,0.0,1.0,0.0,-2.430012682452798e-05,60.0,-0.0161277465522289,-0.0,-1.268992831822413e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,4.048997652716936e-07,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,4.263789605829517e-07,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,3.149220333398262e-07,297.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,4.263789605829517e-07,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,2.02255819203856e-06,290.8233947753906,294.1499938964844,282.5623474121094,282.2478332519531,283.380859375,282.6047058105469,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.314102170610568e-06,5.395905076921448e-12,4.314097168389708e-06,-9.871782822301611e-06,0.0,1.0,0.0,-2.430012682452798e-05,60.0,-0.0161277465522289,-0.0,-1.268992831822413e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,6.621526722483395e-07,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,6.972787218728627e-07,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,5.150076276549953e-07,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,6.972786650294438e-07,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,3.307589850010117e-06,290.8233947753906,294.1499938964844,282.5691223144531,282.2583923339844,283.380859375,282.604736328125,290.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.055080004647607e-06,8.824180969257966e-12,7.05507136444794e-06,-1.614384018466808e-05,0.0,1.0,0.0,-3.973927232436836e-05,60.0,-0.0272716842591762,-0.0,-3.3937546783241457e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,1.0526330243010309e-06,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,1.1084733841926209e-06,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,8.187145681404218e-07,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,1.1084732705057831e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,5.258119927020744e-06,290.8233947753906,294.1499938964844,282.5772399902344,282.2705383300781,283.380859375,282.6047668457031,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1215536687814163e-05,1.4027871746147279e-11,1.1215523045393638e-05,-2.5664046916062944e-05,0.0,1.0,0.0,-6.317395309451967e-05,60.0,-0.0424729697406291,-0.0,-8.576658480641264e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,2.448694885970326e-06,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,2.5785939214983955e-06,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,1.904540567920776e-06,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,2.57859369412472e-06,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,1.2231737855472602e-05,290.8233947753906,294.1499938964844,282.5974426269531,282.2994079589844,283.38092041015625,282.6050109863281,290.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.609034709166736e-05,3.263261535990658e-11,2.609031434985809e-05,-5.970137135591358e-05,0.0,1.0,0.0,-0.0001469595299568,60.0,-0.1024307534098625,-0.0,-4.6412346188517966e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,2.448694885970326e-06,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,2.5785939214983955e-06,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,1.904540567920776e-06,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,2.57859369412472e-06,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,1.2231737855472602e-05,290.8233947753906,294.1499938964844,282.5974426269531,282.2994079589844,283.38092041015625,282.6050109863281,290.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.609034709166736e-05,3.263261535990658e-11,2.609031434985809e-05,-5.970137135591358e-05,0.0,1.0,0.0,-0.0001469595299568,60.0,-0.1024307534098625,-0.0,-4.6412346188517966e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,4.886698661721312e-06,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,5.145929208083544e-06,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,3.8007656257832414e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,5.145928753336193e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,2.4410070182057098e-05,290.8236083984375,294.1499938964844,282.62255859375,282.3339538574219,283.3812255859375,282.60626220703125,290.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.206691639614292e-05,6.512284461690497e-11,5.206685091252439e-05,-0.000119142299809,0.0,1.0,0.0,-0.0002932781935669,60.0,-0.2139132171869278,-0.0,-1.8483968522442488e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,4.886698661721312e-06,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,5.145929208083544e-06,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,3.8007656257832414e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,5.145928753336193e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,2.4410070182057098e-05,290.8236083984375,294.1499938964844,282.62255859375,282.3339538574219,283.3812255859375,282.60626220703125,290.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.206691639614292e-05,6.512284461690497e-11,5.206685091252439e-05,-0.000119142299809,0.0,1.0,0.0,-0.0002932781935669,60.0,-0.2139132171869278,-0.0,-1.8483968522442488e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,8.377746780752204e-06,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,8.822171366773546e-06,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,6.516025223390898e-06,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,8.822170457278844e-06,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,4.184857607469894e-05,290.8241577148437,294.1499938964844,282.6522216796875,282.3737487792969,283.3819885253906,282.6092224121094,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.926359441829845e-05,1.1164668495267094e-10,8.926348527893424e-05,-0.0002042576234089,0.0,1.0,0.0,-0.0005027965526096,60.0,-0.3793586492538452,-0.0,-5.432735927790585e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,8.377746780752204e-06,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,8.822171366773546e-06,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,6.516025223390898e-06,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,8.822170457278844e-06,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,4.184857607469894e-05,290.8241577148437,294.1499938964844,282.6522216796875,282.3737487792969,283.3819885253906,282.6092224121094,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.926359441829845e-05,1.1164668495267094e-10,8.926348527893424e-05,-0.0002042576234089,0.0,1.0,0.0,-0.0005027965526096,60.0,-0.3793586492538452,-0.0,-5.432735927790585e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,1.3395849236985669e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,1.4106475646258332e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,1.041899395204382e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,1.4106475646258332e-05,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,6.691503949696198e-05,290.8252258300781,294.1499938964844,282.68603515625,282.4183654785156,283.3834533691406,282.6148376464844,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427308452548,1.7852097577986115e-10,0.0001427306706318,-0.000326604116708,0.0,1.0,0.0,-0.0008039625245146,60.0,-0.6149185299873352,-0.0,-1.3890077976697055e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,1.3395849236985669e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,1.4106475646258332e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,1.041899395204382e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,1.4106475646258332e-05,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,6.691503949696198e-05,290.8252258300781,294.1499938964844,282.68603515625,282.4183654785156,283.3834533691406,282.6148376464844,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427308452548,1.7852097577986115e-10,0.0001427306706318,-0.000326604116708,0.0,1.0,0.0,-0.0008039625245146,60.0,-0.6149185299873352,-0.0,-1.3890077976697055e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,1.6566968042752706e-05,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,1.744581459206529e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,1.288541898247786e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,1.744581459206529e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,8.275543223135173e-05,290.8260192871094,294.1499938964844,282.70440673828125,282.4423217773437,283.3844909667969,282.6187438964844,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001765187043929,2.2078126826752246e-10,0.0001765184861142,-0.0004039191990159,0.0,1.0,0.0,-0.0009942800970748,60.0,-0.7645679116249084,-0.0,-2.124467934905283e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,2.0210634829709303e-05,297.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,2.1282774469000287e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,1.5719384464318864e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,2.1282772650010884e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0001009563129628,290.8269958496094,294.1499938964844,282.7236633300781,282.46734619140625,283.3857116699219,282.623291015625,290.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153416135115,2.693390510621896e-10,0.000215341351577,-0.000492755731102,0.0,1.0,0.0,-0.0012129587121307,60.0,-0.9384605884552002,-0.0,-3.1617251039506304e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,2.885134017560631e-05,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,3.0381852411665022e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,2.24399318540236e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,3.038185059267562e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0001441184140276,290.8292236328125,294.1499938964844,282.7647399902344,282.520263671875,283.3883361816406,282.6329040527344,290.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307407521177,3.84490717042496e-10,0.0003074071137234,-0.0007034254958853,0.0,1.0,0.0,-0.0017315410077571,60.0,-1.356920599937439,-0.0,-6.443118483190346e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,2.885134017560631e-05,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,3.0381852411665022e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,2.24399318540236e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,3.038185059267562e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0001441184140276,290.8292236328125,294.1499938964844,282.7647399902344,282.520263671875,283.3883361816406,282.6329040527344,290.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307407521177,3.84490717042496e-10,0.0003074071137234,-0.0007034254958853,0.0,1.0,0.0,-0.0017315410077571,60.0,-1.356920599937439,-0.0,-6.443118483190346e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,3.9745267713442445e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,4.18536837969441e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,3.091298640356399e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,4.18536837969441e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0001985358394449,290.8307189941406,294.1499938964844,282.808837890625,282.57666015625,283.3893127441406,282.638427734375,290.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193257191218,5.255081925170655e-10,0.0004193251952528,-0.0009622445795685,0.0,1.0,0.0,-0.0023625823669135,60.0,-1.87816059589386,-0.0,-1.2227424406319189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,3.9745267713442445e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,4.18536837969441e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,3.091298640356399e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,4.18536837969441e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0001985358394449,290.8307189941406,294.1499938964844,282.808837890625,282.57666015625,283.3893127441406,282.638427734375,290.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193257191218,5.255081925170655e-10,0.0004193251952528,-0.0009622445795685,0.0,1.0,0.0,-0.0023625823669135,60.0,-1.87816059589386,-0.0,-1.2227424406319189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,3.967780139646493e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,4.17826377088204e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,3.08605121972505e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,4.17826377088204e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0001981988316401,290.8305969238281,294.1499938964844,282.8555908203125,282.6361083984375,283.3863525390625,282.64117431640625,290.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006093141273595,7.15620507296677e-10,0.0006093133706599,-0.0012720644008368,0.0,1.0,0.0,-0.0034036000724881,60.0,-2.5561835765838623,-0.0,-1.2185947362297613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,3.967780139646493e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,4.17826377088204e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,3.08605121972505e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,4.17826377088204e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0001981988316401,290.8305969238281,294.1499938964844,282.8555908203125,282.6361083984375,283.3863525390625,282.64117431640625,290.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006093141273595,7.15620507296677e-10,0.0006093133706599,-0.0012720644008368,0.0,1.0,0.0,-0.0034036000724881,60.0,-2.5561835765838623,-0.0,-1.2185947362297613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,9.006924665300176e-05,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,9.48472661548294e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,7.005385850789025e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.48472588788718e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0004499145434238,290.8304748535156,294.1499938964844,282.9046325683594,282.6981811523437,283.3857116699219,282.683837890625,290.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006522407056763,8.42217962038205e-10,0.0006522398325614,-0.001561963930726,0.0,1.0,0.0,-0.0036981843877583,60.0,-2.487264394760132,-0.0,-6.279385900143097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,9.006924665300176e-05,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,9.48472661548294e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,7.005385850789025e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.48472588788718e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0004499145434238,290.8304748535156,294.1499938964844,282.9046325683594,282.6981811523437,283.3857116699219,282.683837890625,290.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006522407056763,8.42217962038205e-10,0.0006522398325614,-0.001561963930726,0.0,1.0,0.0,-0.0036981843877583,60.0,-2.487264394760132,-0.0,-6.279385900143097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,8.508759492542595e-05,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,8.960133709479123e-05,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,6.617923645535484e-05,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,8.960133709479123e-05,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.000425030128099,290.83282470703125,294.1499938964844,282.9299011230469,282.73004150390625,283.3824157714844,282.68603515625,290.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008659378509037,9.952848545324855e-10,0.0008659368613734,-0.0017506814328953,0.0,1.0,0.0,-0.0048395353369414,60.0,-3.3785665035247803,-0.0,-5.6039787921235984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,9.00439263205044e-05,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,9.482059249421582e-05,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,7.003416249062866e-05,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.482059249421582e-05,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0004497880581766,290.85015869140625,294.1499938964844,282.9555969238281,282.76239013671875,283.381591796875,282.692138671875,290.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009068087674677,1.0659017002367932e-09,0.0009068077197298,-0.0018954627448692,0.0,1.0,0.0,-0.0050790552049875,60.0,-3.6580097675323486,-0.0,-6.275853792203634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.005615720525384e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.483347821515054e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,7.004367944318801e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,9.483347821515054e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0004498491762205,290.85308837890625,294.1499938964844,283.0080871582031,282.8283386230469,283.3761291503906,282.697998046875,290.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749354260042,1.249401249125981e-09,0.0010749341454356,-0.0022097576875239,0.0,1.0,0.0,-0.0060072429478168,60.0,-4.661779403686523,-0.0,-6.277559094769458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.005615720525384e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.483347821515054e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,7.004367944318801e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,9.483347821515054e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0004498491762205,290.85308837890625,294.1499938964844,283.0080871582031,282.8283386230469,283.3761291503906,282.697998046875,290.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749354260042,1.249401249125981e-09,0.0010749341454356,-0.0022097576875239,0.0,1.0,0.0,-0.0060072429478168,60.0,-4.661779403686523,-0.0,-6.277559094769458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.018387936521322e-05,297.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.496797429164872e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,7.014301809249446e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,9.496797429164872e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.000450487161288,290.84991455078125,294.1499938964844,283.061767578125,282.8955383300781,283.36968994140625,282.7064819335937,290.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609060361981,1.2929362025460023e-09,0.0009609047556295,-0.0024382397532463,0.0,1.0,0.0,-0.0054537709802389,60.0,-4.791682720184326,-0.0,-6.295375953868644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.018387936521322e-05,297.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.496797429164872e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,7.014301809249446e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,9.496797429164872e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.000450487161288,290.84991455078125,294.1499938964844,283.061767578125,282.8955383300781,283.36968994140625,282.7064819335937,290.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609060361981,1.2929362025460023e-09,0.0009609047556295,-0.0024382397532463,0.0,1.0,0.0,-0.0054537709802389,60.0,-4.791682720184326,-0.0,-6.295375953868644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.02725223568268e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.506131755188107e-05,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.021195779088885e-05,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.506131027592346e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0004509299178607,290.8467102050781,294.1499938964844,283.1162109375,282.9635925292969,283.3652038574219,282.7183837890625,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618504554964,1.4033589845752203e-09,0.0009618490585125,-0.0027275958564132,0.0,1.0,0.0,-0.0055085131898522,60.0,-4.793764591217041,-0.0,-6.307756450496528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
