time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.02725223568268e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.506131755188107e-05,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.021195779088885e-05,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.506131027592346e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0004509299178607,290.8467102050781,294.1499938964844,283.1162109375,282.9635925292969,283.3652038574219,282.7183837890625,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618504554964,1.4033589845752203e-09,0.0009618490585125,-0.0027275958564132,0.0,1.0,0.0,-0.0055085131898522,60.0,-4.793764591217041,-0.0,-6.307756450496528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,9.032715752255172e-05,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,9.511885582469404e-05,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,7.025445665931329e-05,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.511885582469404e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004512028535827,290.8448791503906,294.1499938964844,283.1469116210937,283.0018920898437,283.3631286621094,282.7265625,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624326485209,1.471427313326501e-09,0.0009624311933293,-0.0029059646185487,0.0,1.0,0.0,-0.0055422578006982,60.0,-4.781087875366211,-0.0,-6.315394074363212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.037546260515228e-05,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.516971476841718e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,7.029202242847532e-05,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.516971476841718e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0004514441243372,290.8434753417969,294.1499938964844,283.17108154296875,283.0320129394531,283.3616943359375,282.7338256835937,290.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962947087828,1.5315971824136911e-09,0.0009629455162212,-0.003063635667786,0.0,1.0,0.0,-0.0055720857344567,60.0,-4.769647121429443,-0.0,-6.322149204152083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.043562022270636e-05,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.523306653136387e-05,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,7.033881411189213e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,9.523306653136387e-05,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0004517446504905,290.84185791015625,294.1499938964844,283.1985168457031,283.0661926269531,283.3603515625,282.743408203125,290.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963588245213,1.606544230980944e-09,0.0009635866736061,-0.0032600290141999,0.0,1.0,0.0,-0.0056092413142323,60.0,-4.755016326904297,-0.0,-6.33056913557084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.050218795891853e-05,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.530317038297652e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,7.039058982627466e-05,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.530316310701892e-05,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,0.0004520771617535,290.8402099609375,294.1499938964844,283.2259521484375,283.100341796875,283.3592529296875,282.7542724609375,290.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642975055612,1.68947278389453e-09,0.000964295817539,-0.0034773363731801,0.0,1.0,0.0,-0.0056503526866436,60.0,-4.740192890167236,-0.0,-6.339891456264013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.065815538633616e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.546740329824388e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,7.051189459161833e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.546740329824388e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.000452856242191,290.8369445800781,294.1499938964844,283.2804870605469,283.16815185546875,283.3576965332031,282.77996826171875,290.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659588104113,1.883771805211154e-09,0.0009659569477662,-0.0039864801801741,0.0,1.0,0.0,-0.0057466733269393,60.0,-4.710931777954102,-0.0,-6.361760540585237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.065815538633616e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.546740329824388e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,7.051189459161833e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.546740329824388e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.000452856242191,290.8369445800781,294.1499938964844,283.2804870605469,283.16815185546875,283.3576965332031,282.77996826171875,290.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659588104113,1.883771805211154e-09,0.0009659569477662,-0.0039864801801741,0.0,1.0,0.0,-0.0057466733269393,60.0,-4.710931777954102,-0.0,-6.361760540585237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.084766497835516e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.56669682636857e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.065929821692407e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.56669682636857e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0004538028733804,290.8336486816406,294.1499938964844,283.3343200683594,283.2350158691406,283.35711669921875,282.8124694824219,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679779177531,2.1198647282005822e-09,0.0009679758222773,-0.0046051372773945,0.0,1.0,0.0,-0.0058637149631977,60.0,-4.683080673217773,-0.0,-6.388384576894168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.084766497835516e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.56669682636857e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.065929821692407e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.56669682636857e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0004538028733804,290.8336486816406,294.1499938964844,283.3343200683594,283.2350158691406,283.35711669921875,282.8124694824219,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679779177531,2.1198647282005822e-09,0.0009679758222773,-0.0046051372773945,0.0,1.0,0.0,-0.0058637149631977,60.0,-4.683080673217773,-0.0,-6.388384576894168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.106998186325654e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.590108675183728e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,7.083221134962514e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.590107947587968e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.000454913417343,290.8303527832031,294.1499938964844,283.38702392578125,283.3004150390625,283.35748291015625,282.8529357910156,290.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970346678514,2.3968362850013124e-09,0.0009703442919999,-0.0053309048525989,0.0,1.0,0.0,-0.0060010221786797,60.0,-4.657236099243164,-0.0,-6.419688958203551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.106998186325654e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.590108675183728e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,7.083221134962514e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.590107947587968e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.000454913417343,290.8303527832031,294.1499938964844,283.38702392578125,283.3004150390625,283.35748291015625,282.8529357910156,290.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970346678514,2.3968362850013124e-09,0.0009703442919999,-0.0053309048525989,0.0,1.0,0.0,-0.0060010221786797,60.0,-4.657236099243164,-0.0,-6.419688958203551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,9.13200419745408e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,9.616440365789458e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,7.102669769665226e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,9.616440365789458e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0004561624955385,290.8269958496094,294.1499938964844,283.43829345703125,283.3639831542969,283.3587341308594,282.90118408203125,290.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973010843154,2.708360202774429e-09,0.0009730081073939,-0.0061472030356526,0.0,1.0,0.0,-0.006155458278954,60.0,-4.633434772491455,-0.0,-6.454990142401584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,9.13200419745408e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,9.616440365789458e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,7.102669769665226e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,9.616440365789458e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0004561624955385,290.8269958496094,294.1499938964844,283.43829345703125,283.3639831542969,283.3587341308594,282.90118408203125,290.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973010843154,2.708360202774429e-09,0.0009730081073939,-0.0061472030356526,0.0,1.0,0.0,-0.006155458278954,60.0,-4.633434772491455,-0.0,-6.454990142401584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,9.145417425315828e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,9.630565909901634e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.113102765288204e-05,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.630565182305872e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0004568325530271,290.8253479003906,294.1499938964844,283.4632263183594,283.3948974609375,283.35968017578125,282.9285583496094,290.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744401322677,2.8754711944856126e-09,0.0009744372800923,-0.0065850857645273,0.0,1.0,0.0,-0.0062383031472563,60.0,-4.622395038604736,-0.0,-6.473965896702796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,9.159241744782776e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,9.64512291830033e-05,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,7.123854447854683e-05,297.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.64512291830033e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0004575230705086,290.8236694335937,294.1499938964844,283.4876708984375,283.4251708984375,283.36083984375,282.957763671875,290.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759130189195,3.047693430957565e-09,0.0009759099921211,-0.0070363576523959,0.0,1.0,0.0,-0.0063236816786229,60.0,-4.611837863922119,-0.0,-6.493552007214022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.18767327675596e-05,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.675062756286934e-05,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,7.14596826583147e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.675062756286934e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.000458943308331,290.8202819824219,294.1499938964844,283.53485107421875,283.4836120605469,283.3637084960937,283.0207824707031,290.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789420291781,3.401904979938308e-09,0.0009789386531338,-0.0079644797369837,0.0,1.0,0.0,-0.0064992783591151,60.0,-4.592053413391113,-0.0,-6.533927887630854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.18767327675596e-05,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.675062756286934e-05,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,7.14596826583147e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.675062756286934e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.000458943308331,290.8202819824219,294.1499938964844,283.53485107421875,283.4836120605469,283.3637084960937,283.0207824707031,290.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789420291781,3.401904979938308e-09,0.0009789386531338,-0.0079644797369837,0.0,1.0,0.0,-0.0064992783591151,60.0,-4.592053413391113,-0.0,-6.533927887630854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.216504986397922e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.7054238722194e-05,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,7.168392767198384e-05,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,9.7054238722194e-05,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0004603835113812,290.8168640136719,294.1499938964844,283.57940673828125,283.5387878417969,283.36737060546875,283.0898132324219,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820141131058,3.7611003200765936e-09,0.0009820102714002,-0.0089056389406323,0.0,1.0,0.0,-0.0066773477010428,60.0,-4.574151992797852,-0.0,-6.574998678843258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.216504986397922e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.7054238722194e-05,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,7.168392767198384e-05,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,9.7054238722194e-05,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0004603835113812,290.8168640136719,294.1499938964844,283.57940673828125,283.5387878417969,283.36737060546875,283.0898132324219,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820141131058,3.7611003200765936e-09,0.0009820102714002,-0.0089056389406323,0.0,1.0,0.0,-0.0066773477010428,60.0,-4.574151992797852,-0.0,-6.574998678843258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.2444613983389e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.734863851917908e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.190136966528371e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.734863124322146e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0004617799713741,290.8134460449219,294.1499938964844,283.6210021972656,283.5902404785156,283.3717041015625,283.1619567871094,290.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098499271553,4.10939238193464e-09,0.0009849886409938,-0.0098182093352079,0.0,1.0,0.0,-0.0068500116467475,60.0,-4.557713031768799,-0.0,-6.614946101990429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.2444613983389e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.734863851917908e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.190136966528371e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.734863124322146e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0004617799713741,290.8134460449219,294.1499938964844,283.6210021972656,283.5902404785156,283.3717041015625,283.1619567871094,290.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098499271553,4.10939238193464e-09,0.0009849886409938,-0.0098182093352079,0.0,1.0,0.0,-0.0068500116467475,60.0,-4.557713031768799,-0.0,-6.614946101990429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,9.261602099286392e-05,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,9.752914047567174e-05,297.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,7.203468703664839e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,9.752913319971412e-05,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0004626362060662,290.8112487792969,294.1499938964844,283.6458740234375,283.6210327148437,283.3747863769531,283.208740234375,290.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868192719295,4.3229415602752405e-09,0.0009868149645626,-0.0103777227923274,0.0,1.0,0.0,-0.0069558788090944,60.0,-4.547843933105469,-0.0,-6.639498906224618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.270600276067852e-05,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.762388799572363e-05,297.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,7.210466719698161e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,9.762388799572363e-05,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,0.0004630856565199,290.8100280761719,294.1499938964844,283.6592102050781,283.6375732421875,283.37664794921875,283.2350769042969,290.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877779521048,4.435039446804012e-09,0.0009877735283225,-0.0106714228168129,0.0,1.0,0.0,-0.0070114503614604,60.0,-4.542545318603516,-0.0,-6.652405915019699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,9.282728569814935e-05,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,9.7751610155683e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,7.219900726340711e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,9.7751610155683e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,0.0004636915400624,290.80828857421875,294.1499938964844,283.6769714355469,283.6595153808594,283.3793029785156,283.2713317871094,290.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989070162177,4.586143909079965e-09,0.0009890656219795,-0.0110673187300562,0.0,1.0,0.0,-0.0070863594301044,60.0,-4.535339832305908,-0.0,-6.669823449101386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.293694165535273e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.78670796030201e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,7.228428876260296e-05,297.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,9.78670796030201e-05,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0004642392450477,290.8065795898437,294.1499938964844,283.6937255859375,283.6802673339844,283.3821105957031,283.3070373535156,290.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902381571009,4.722751079100362e-09,0.0009902335004881,-0.011425225995481,0.0,1.0,0.0,-0.0071540800854563,60.0,-4.528420448303223,-0.0,-6.685589681865167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.312673500971869e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.80669428827241e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,7.243190339067951e-05,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.80669428827241e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,0.0004651873314287,290.8031005859375,294.1499938964844,283.7240905761719,283.7178955078125,283.3880615234375,283.37567138671875,290.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992260989733,4.959204602528189e-09,0.0009922561002895,-0.0120447175577282,0.0,1.0,0.0,-0.0072713033296167,60.0,-4.5150532722473145,-0.0,-6.712922839824388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.312673500971869e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.80669428827241e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,7.243190339067951e-05,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.80669428827241e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,0.0004651873314287,290.8031005859375,294.1499938964844,283.7240905761719,283.7178955078125,283.3880615234375,283.37567138671875,290.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992260989733,4.959204602528189e-09,0.0009922561002895,-0.0120447175577282,0.0,1.0,0.0,-0.0072713033296167,60.0,-4.5150532722473145,-0.0,-6.712922839824388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,9.326929284725338e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.821706044021994e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,7.254278170876205e-05,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,9.821706044021994e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,0.0004658994439523,290.79962158203125,294.1499938964844,283.75,283.75,283.3943176269531,283.4398193359375,290.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937799768522,5.136805647509845e-09,0.000993774854578,-0.0125100119039416,0.0,1.0,0.0,-0.0073593487031757,60.0,-4.502217769622803,-0.0,-6.733489499310964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,9.326929284725338e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.821706044021994e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,7.254278170876205e-05,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,9.821706044021994e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,0.0004658994439523,290.79962158203125,294.1499938964844,283.75,283.75,283.3943176269531,283.4398193359375,290.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937799768522,5.136805647509845e-09,0.000993774854578,-0.0125100119039416,0.0,1.0,0.0,-0.0073593487031757,60.0,-4.502217769622803,-0.0,-6.733489499310964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.338392555946484e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,9.833777585299686e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,7.263194129336625e-05,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.833777585299686e-05,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,0.0004664720618166,290.7961120605469,294.1499938964844,283.77362060546875,283.77362060546875,283.40093994140625,283.4985046386719,290.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279617631970268e-09,0.0009949961677193,-0.0128841567784547,0.0,1.0,0.0,-0.0074301473796367,60.0,-4.489645481109619,-0.0,-6.750050829396059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.338392555946484e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,9.833777585299686e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,7.263194129336625e-05,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.833777585299686e-05,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,0.0004664720618166,290.7961120605469,294.1499938964844,283.77362060546875,283.77362060546875,283.40093994140625,283.4985046386719,290.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279617631970268e-09,0.0009949961677193,-0.0128841567784547,0.0,1.0,0.0,-0.0074301473796367,60.0,-4.489645481109619,-0.0,-6.750050829396059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,9.349625906907022e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,9.845606837188824e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,7.271931826835498e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.0004670331836678,290.7926025390625,294.1499938964844,283.79736328125,283.79736328125,283.4078369140625,283.5524597167969,290.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.4195625764918995e-09,0.0009961925679817,-0.0132507840171456,0.0,1.0,0.0,-0.0074995229952037,60.0,-4.477092742919922,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,9.349625906907022e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,9.845606837188824e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,7.271931826835498e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.0004670331836678,290.7926025390625,294.1499938964844,283.79736328125,283.79736328125,283.4078369140625,283.5524597167969,290.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.4195625764918995e-09,0.0009961925679817,-0.0132507840171456,0.0,1.0,0.0,-0.0074995229952037,60.0,-4.477092742919922,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.355282236356288e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,9.851562936091796e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,7.276330870809034e-05,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.851562936091796e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0004673157236538,290.7908630371094,294.1499938964844,283.80926513671875,283.80926513671875,283.4114685058594,283.5772399902344,290.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968006052076,5.490025323240388e-09,0.0009967951336875,-0.0134353814646601,0.0,1.0,0.0,-0.0075344545766711,60.0,-4.470785140991211,-0.0,-6.774487104621586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.360945114167409e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.85752631095238e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,7.280735007952899e-05,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,9.85752631095238e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.000467598583782,290.7890930175781,294.1499938964844,283.8211669921875,283.8211669921875,283.4151611328125,283.6011047363281,290.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974039858207,5.560576443741638e-09,0.0009973985143005,-0.013620208017528,0.0,1.0,0.0,-0.0075694299302995,60.0,-4.4644622802734375,-0.0,-6.782691031048671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,9.37228396651335e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,9.869466884993015e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,7.28955419617705e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,9.869466884993015e-05,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0004681650025304,290.7855529785156,294.1499938964844,283.8450012207031,283.8450012207031,283.4226989746094,283.6470031738281,290.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,1.0,0.0,-0.0076394584029912,60.0,-4.451788425445557,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,9.37228396651335e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,9.869466884993015e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,7.28955419617705e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,9.869466884993015e-05,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0004681650025304,290.7855529785156,294.1499938964844,283.8450012207031,283.8450012207031,283.4226989746094,283.6470031738281,290.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,1.0,0.0,-0.0076394584029912,60.0,-4.451788425445557,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.383628639625384e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.881413279799744e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,7.298377749975771e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.881412552203984e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.0004687316541094,290.7820129394531,294.1499938964844,283.8687438964844,283.8687438964844,283.4305419921875,283.68951416015625,290.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165507002368e-09,0.0009998149471357,-0.0143605088815093,0.0,1.0,0.0,-0.0077095213346183,60.0,-4.439073085784912,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.383628639625384e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.881413279799744e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,7.298377749975771e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.881412552203984e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.0004687316541094,290.7820129394531,294.1499938964844,283.8687438964844,283.8687438964844,283.4305419921875,283.68951416015625,290.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165507002368e-09,0.0009998149471357,-0.0143605088815093,0.0,1.0,0.0,-0.0077095213346183,60.0,-4.439073085784912,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,9.394938388140872e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,9.8933232948184e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,7.307174382731318e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,9.89332256722264e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0004692966176662,290.7784729003906,294.1499938964844,283.8923645019531,283.8923645019531,283.4386901855469,283.7291564941406,290.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984066131503596e-09,0.0010010197293013,-0.014729619026184,0.0,1.0,0.0,-0.0077793723903596,60.0,-4.426347732543945,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,9.394938388140872e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,9.8933232948184e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,7.307174382731318e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,9.89332256722264e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0004692966176662,290.7784729003906,294.1499938964844,283.8923645019531,283.8923645019531,283.4386901855469,283.7291564941406,290.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984066131503596e-09,0.0010010197293013,-0.014729619026184,0.0,1.0,0.0,-0.0077793723903596,60.0,-4.426347732543945,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
