time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,9.40303216339089e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,9.901846351567656e-05,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,7.31346954125911e-05,297.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,9.901845623971894e-05,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0004697009280789,290.7759094238281,294.1499938964844,283.90924072265625,283.90924072265625,283.4447937011719,283.75592041015625,290.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018880711868,6.084898362956892e-09,0.0010018819011747,-0.0149937598034739,0.0,1.0,0.0,-0.0078293588012456,60.0,-4.417201995849609,-0.0,-6.843814048806962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,9.406179015059024e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,9.905160550260916e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,7.315917173400521e-05,297.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,9.905159822665156e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0004698581178672,290.77490234375,294.1499938964844,283.915771484375,283.915771484375,283.4471435546875,283.7663269042969,290.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022233473137,6.124107443383764e-09,0.0010022172937169,-0.0150964725762605,0.0,1.0,0.0,-0.0078487964347004,60.0,-4.413645267486572,-0.0,-6.848396338909879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.41174803301692e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.911024244502188e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,7.320248550968245e-05,297.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.911024244502188e-05,297.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0004701362922787,290.77313232421875,294.1499938964844,283.9273986816406,283.9273986816406,283.4515075683594,283.7838439941406,290.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028165997937,6.19348394792496e-09,0.0010028104297816,-0.0152782090008258,0.0,1.0,0.0,-0.0078831892460584,60.0,-4.407320976257324,-0.0,-6.856506473695846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.417293040314688e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.91686392808333e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,7.324561738641933e-05,297.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.91686392808333e-05,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.000470413302537,290.7713317871094,294.1499938964844,283.9389343261719,283.9389343261719,283.4559326171875,283.8009338378906,290.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034072911366,6.262567353587656e-09,0.0010034011211246,-0.0154591770842671,0.0,1.0,0.0,-0.0079174367710947,60.0,-4.4010114669799805,-0.0,-6.86458818677238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.428325574845076e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.928480722010136e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,7.333142275456339e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.928480722010136e-05,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,0.0004709643544629,290.76776123046875,294.1499938964844,283.9617614746094,283.9617614746094,283.4648742675781,283.8344116210937,290.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400005414519683e-09,0.0010045764502137,-0.0158191975206136,0.0,1.0,0.0,-0.007985571399331,60.0,-4.388425350189209,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.428325574845076e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.928480722010136e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,7.333142275456339e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.928480722010136e-05,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,0.0004709643544629,290.76776123046875,294.1499938964844,283.9617614746094,283.9617614746094,283.4648742675781,283.8344116210937,290.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400005414519683e-09,0.0010045764502137,-0.0158191975206136,0.0,1.0,0.0,-0.007985571399331,60.0,-4.388425350189209,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,9.439149289391936e-05,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,9.939879964804275e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,7.341561286011711e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,9.939879237208515e-05,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0004715050745289,290.7641906738281,294.1499938964844,283.98419189453125,283.98419189453125,283.4740905761719,283.8661193847656,290.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534856655804333e-09,0.0010057295439764,-0.0161724369972944,0.0,1.0,0.0,-0.0080524226650595,60.0,-4.375967979431152,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,9.439149289391936e-05,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,9.939879964804275e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,7.341561286011711e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,9.939879237208515e-05,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0004715050745289,290.7641906738281,294.1499938964844,283.98419189453125,283.98419189453125,283.4740905761719,283.8661193847656,290.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534856655804333e-09,0.0010057295439764,-0.0161724369972944,0.0,1.0,0.0,-0.0080524226650595,60.0,-4.375967979431152,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.449759090784936e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.951051470125094e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,7.349812221946195e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,9.951051470125094e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0004720350261777,290.7605895996094,294.1499938964844,284.0061950683594,284.0061950683594,283.4835510253906,283.8962707519531,290.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667027374618328e-09,0.0010068598203361,-0.0165186487138271,0.0,1.0,0.0,-0.0081179458647966,60.0,-4.363661289215088,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.449759090784936e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.951051470125094e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,7.349812221946195e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,9.951051470125094e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0004720350261777,290.7605895996094,294.1499938964844,284.0061950683594,284.0061950683594,283.4835510253906,283.8962707519531,290.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667027374618328e-09,0.0010068598203361,-0.0165186487138271,0.0,1.0,0.0,-0.0081179458647966,60.0,-4.363661289215088,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.46012369240634e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.96196613414213e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,7.35787398298271e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.961965406546368e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0004725527542177,290.7569885253906,294.1499938964844,284.02764892578125,284.02764892578125,283.49322509765625,283.9250183105469,290.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.796150753274332e-09,0.0010079639032483,-0.0168568734079599,0.0,1.0,0.0,-0.0081819575279951,60.0,-4.351528167724609,-0.0,-6.927166396053508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.46012369240634e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.96196613414213e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,7.35787398298271e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.961965406546368e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0004725527542177,290.7569885253906,294.1499938964844,284.02764892578125,284.02764892578125,283.49322509765625,283.9250183105469,290.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.796150753274332e-09,0.0010079639032483,-0.0168568734079599,0.0,1.0,0.0,-0.0081819575279951,60.0,-4.351528167724609,-0.0,-6.927166396053508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,9.465165203437208e-05,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,9.9672754004132e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,7.361794996540993e-05,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,9.96727467281744e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0004728045896627,290.75518798828125,294.1499938964844,284.03814697265625,284.03814697265625,283.4981384277344,283.93878173828125,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085077956318,6.858961842937106e-09,0.0010085009271278,-0.0170213989913463,0.0,1.0,0.0,-0.0082130953669548,60.0,-4.345563411712647,-0.0,-6.934551777248998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.470193617744373e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.972570114769042e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,7.365705823758617e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,9.972570114769042e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0004730557557195,290.7533874511719,294.1499938964844,284.04852294921875,284.04852294921875,283.50311279296875,283.95233154296875,290.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090434225276,6.921604178700136e-09,0.0010090365540236,-0.0171854794025421,0.0,1.0,0.0,-0.0082441493868827,60.0,-4.339630603790283,-0.0,-6.941920815961566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,9.479963773628695e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,9.982858318835496e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,7.37330483389087e-05,296.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,9.982858318835496e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.0004735437978524,290.7497863769531,294.1499938964844,284.0687255859375,284.0687255859375,283.5131530761719,283.97869873046875,290.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.043321037514261e-09,0.001010077423416,-0.0175042916089296,0.0,1.0,0.0,-0.0083044907078146,60.0,-4.327915668487549,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,9.479963773628695e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,9.982858318835496e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,7.37330483389087e-05,296.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,9.982858318835496e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.0004735437978524,290.7497863769531,294.1499938964844,284.0687255859375,284.0687255859375,283.5131530761719,283.97869873046875,290.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.043321037514261e-09,0.001010077423416,-0.0175042916089296,0.0,1.0,0.0,-0.0083044907078146,60.0,-4.327915668487549,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,9.489343938184902e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,9.992736886488274e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,7.380601164186373e-05,296.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,9.992736158892512e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,0.0004740123695228,290.7461853027344,294.1499938964844,284.0882263183594,284.0882263183594,283.5234069824219,284.0038146972656,290.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160185333532354e-09,0.0010110768489539,-0.0178103912621736,0.0,1.0,0.0,-0.0083624254912137,60.0,-4.316501140594482,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,9.489343938184902e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,9.992736886488274e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,7.380601164186373e-05,296.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,9.992736158892512e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,0.0004740123695228,290.7461853027344,294.1499938964844,284.0882263183594,284.0882263183594,283.5234069824219,284.0038146972656,290.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160185333532354e-09,0.0010110768489539,-0.0178103912621736,0.0,1.0,0.0,-0.0083624254912137,60.0,-4.316501140594482,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,9.498329018242656e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,0.0001000219781417,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,7.387588993879035e-05,296.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.0001000219781417,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0004744611796922,290.7425537109375,294.1499938964844,284.1069641113281,284.1069641113281,283.5337829589844,284.0277709960937,290.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120411170646,7.272116686607433e-09,0.0010120337828993,-0.0181035622954368,0.0,1.0,0.0,-0.0084179136902093,60.0,-4.305399894714356,-0.0,-6.983227507362244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,9.498329018242656e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,0.0001000219781417,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,7.387588993879035e-05,296.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.0001000219781417,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0004744611796922,290.7425537109375,294.1499938964844,284.1069641113281,284.1069641113281,283.5337829589844,284.0277709960937,290.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120411170646,7.272116686607433e-09,0.0010120337828993,-0.0181035622954368,0.0,1.0,0.0,-0.0084179136902093,60.0,-4.305399894714356,-0.0,-6.983227507362244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,9.50524627114646e-05,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0001000948250293,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,7.392969564534724e-05,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,0.0001000948250293,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,0.0004748067294713,290.7396545410156,294.1499938964844,284.1213073730469,284.1213073730469,283.54217529296875,284.0462646484375,290.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127782588824,7.358296194581726e-09,0.0010127708083018,-0.0183292832225561,0.0,1.0,0.0,-0.0084606381133198,60.0,-4.296718120574951,-0.0,-6.993401768795593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,9.506915375823156e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0001001124037429,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,7.394267595373094e-05,296.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.000100112396467,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0004748901119455,290.7389221191406,294.1499938964844,284.12481689453125,284.12481689453125,283.5443115234375,284.0507507324219,290.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129561414942,7.379089783654534e-09,0.0010129486909136,-0.0183837451040744,0.0,1.0,0.0,-0.0084709459915757,60.0,-4.2945942878723145,-0.0,-6.995858115033117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,9.51095498749055e-05,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0001001549389911,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,7.397409353870898e-05,296.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001001549389911,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0004750918888021,290.73712158203125,294.1499938964844,284.1334228515625,284.1334228515625,283.54962158203125,284.06158447265625,290.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133862961083,7.429414861093164e-09,0.001013378961943,-0.0185155533254146,0.0,1.0,0.0,-0.0084958933293819,60.0,-4.289407730102539,-0.0,-7.001803936645956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,9.515006240690128e-05,297.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,0.0001001975979306,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,7.400560571113601e-05,296.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001001975979306,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.0004752942477352,290.7352905273437,294.1499938964844,284.1417541503906,284.1417541503906,283.5549621582031,284.07232666015625,290.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138179641216,7.479882491168155e-09,0.0010138105135411,-0.0186477340757846,0.0,1.0,0.0,-0.0085209123790264,60.0,-4.284241199493408,-0.0,-7.007768942912662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,9.522629989078268e-05,297.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001002778881229,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,7.406490476569161e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0001002778881229,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0004756751004606,290.7316589355469,294.1499938964844,284.1577453613281,284.1577453613281,283.565673828125,284.0931091308594,290.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965052366256,0.0,1.0,0.0,-0.0085680009797215,60.0,-4.274185180664063,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,9.522629989078268e-05,297.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001002778881229,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,7.406490476569161e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0001002778881229,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0004756751004606,290.7316589355469,294.1499938964844,284.1577453613281,284.1577453613281,283.565673828125,284.0931091308594,290.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965052366256,0.0,1.0,0.0,-0.0085680009797215,60.0,-4.274185180664063,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,9.529685485176742e-05,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001003521829261,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,7.411977276206017e-05,296.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001003521756501,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0004760275187436,290.72802734375,294.1499938964844,284.17266845703125,284.17266845703125,283.5765075683594,284.1124572753906,290.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.662756651427571e-09,0.0010153743205592,-0.0191266983747482,0.0,1.0,0.0,-0.0086115719750523,60.0,-4.264666557312012,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,9.529685485176742e-05,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001003521829261,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,7.411977276206017e-05,296.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001003521756501,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0004760275187436,290.72802734375,294.1499938964844,284.17266845703125,284.17266845703125,283.5765075683594,284.1124572753906,290.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.662756651427571e-09,0.0010153743205592,-0.0191266983747482,0.0,1.0,0.0,-0.0086115719750523,60.0,-4.264666557312012,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,9.536172001389788e-05,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001004204896162,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,7.417023152811453e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,0.0001004204896162,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0004763515316881,290.724365234375,294.1499938964844,284.1864624023437,284.1864624023437,283.58740234375,284.1304626464844,290.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160730453208,7.743567564943987e-09,0.0010160653619095,-0.0193383451551198,0.0,1.0,0.0,-0.008651633746922,60.0,-4.2556586265563965,-0.0,-7.038978111495453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,9.536172001389788e-05,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001004204896162,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,7.417023152811453e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,0.0001004204896162,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0004763515316881,290.724365234375,294.1499938964844,284.1864624023437,284.1864624023437,283.58740234375,284.1304626464844,290.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160730453208,7.743567564943987e-09,0.0010160653619095,-0.0193383451551198,0.0,1.0,0.0,-0.008651633746922,60.0,-4.2556586265563965,-0.0,-7.038978111495453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,9.5422423328273e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001004844089038,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,7.421743794111535e-05,296.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0001004844089038,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0004766547353938,290.7207336425781,294.1499938964844,284.1990966796875,284.1990966796875,283.59832763671875,284.1474609375,290.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819186187418836e-09,0.0010167122818529,-0.0195363890379667,0.0,1.0,0.0,-0.008689122274518,60.0,-4.247072696685791,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,9.5422423328273e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001004844089038,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,7.421743794111535e-05,296.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0001004844089038,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0004766547353938,290.7207336425781,294.1499938964844,284.1990966796875,284.1990966796875,283.59832763671875,284.1474609375,290.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819186187418836e-09,0.0010167122818529,-0.0195363890379667,0.0,1.0,0.0,-0.008689122274518,60.0,-4.247072696685791,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,9.54486822593026e-05,297.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001005120648187,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,7.423786883009598e-05,296.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001005120648187,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0004767859354615,290.7189025878906,294.1499938964844,284.2049560546875,284.2049560546875,283.6037902832031,284.1553955078125,290.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851904015865331e-09,0.0010169920278713,-0.0196220763027668,0.0,1.0,0.0,-0.0087053421884775,60.0,-4.243065357208252,-0.0,-7.051821171444318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,9.547473746351898e-05,297.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001005394951789,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,7.425812509609386e-05,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.0001005394951789,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,0.0004769160586874,290.7170715332031,294.1499938964844,284.21051025390625,284.21051025390625,283.6092529296875,284.1629638671875,290.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172770125791,7.884356278964333e-09,0.0010172690963372,-0.019707066938281,0.0,1.0,0.0,-0.0087214279919862,60.0,-4.239190578460693,-0.0,-7.055670181443929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,9.552331175655128e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001005906524369,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,7.429590914398432e-05,296.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,0.0001005906524369,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0004771587264258,290.71343994140625,294.1499938964844,284.2205810546875,284.2205810546875,283.62017822265625,284.1773681640625,290.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177950607612,7.94487409194744e-09,0.001017787028104,-0.0198655612766742,0.0,1.0,0.0,-0.00875143148005,60.0,-4.231749534606934,-0.0,-7.062850926331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,9.552331175655128e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001005906524369,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,7.429590914398432e-05,296.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,0.0001005906524369,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0004771587264258,290.71343994140625,294.1499938964844,284.2205810546875,284.2205810546875,283.62017822265625,284.1773681640625,290.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177950607612,7.94487409194744e-09,0.001017787028104,-0.0198655612766742,0.0,1.0,0.0,-0.00875143148005,60.0,-4.231749534606934,-0.0,-7.062850926331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.556332952342927e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001006327875074,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,7.43270356906578e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,0.0001006327875074,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0004773586115334,290.70977783203125,294.1499938964844,284.22930908203125,284.22930908203125,283.63104248046875,284.1904602050781,290.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182209080085,7.994718664861011e-09,0.0010182129917666,-0.0199961010366678,0.0,1.0,0.0,-0.0087761394679546,60.0,-4.225008964538574,-0.0,-7.068768326234931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.556332952342927e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001006327875074,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,7.43270356906578e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,0.0001006327875074,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0004773586115334,290.70977783203125,294.1499938964844,284.22930908203125,284.22930908203125,283.63104248046875,284.1904602050781,290.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182209080085,7.994718664861011e-09,0.0010182129917666,-0.0199961010366678,0.0,1.0,0.0,-0.0087761394679546,60.0,-4.225008964538574,-0.0,-7.068768326234931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,9.559896716382354e-05,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001006703241728,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,7.435475708916783e-05,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001006703168968,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,0.0004775366396643,290.70611572265625,294.1499938964844,284.236572265625,284.236572265625,283.6418762207031,284.2020263671875,290.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186010040342,8.03911870406182e-09,0.001018592971377,-0.0201123785227537,0.0,1.0,0.0,-0.0087981522083282,60.0,-4.21898078918457,-0.0,-7.074041263877008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,9.559896716382354e-05,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001006703241728,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,7.435475708916783e-05,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001006703168968,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,0.0004775366396643,290.70611572265625,294.1499938964844,284.236572265625,284.236572265625,283.6418762207031,284.2020263671875,290.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186010040342,8.03911870406182e-09,0.001018592971377,-0.0201123785227537,0.0,1.0,0.0,-0.0087981522083282,60.0,-4.21898078918457,-0.0,-7.074041263877008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,9.56227449933067e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001006953607429,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,7.437324529746547e-05,296.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001006953607429,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0004776554123964,290.7029113769531,294.1499938964844,284.2417297363281,284.2417297363281,283.6513061523437,284.210693359375,290.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188542073592,8.06873767800198e-09,0.0010188460582867,-0.0201899483799934,0.0,1.0,0.0,-0.0088128354400396,60.0,-4.21442461013794,-0.0,-7.077559871504492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
