time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,9.562599734636024e-05,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.000100698780443,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,7.437577733071521e-05,296.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.000100698780443,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0004776716523338,290.7024841308594,294.1499938964844,284.2423400878906,284.2423400878906,283.652587890625,284.2118835449219,290.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188887827098,8.072782442525295e-09,0.0010188806336373,-0.0202005412429571,0.0,1.0,0.0,-0.0088148405775427,60.0,-4.213803768157959,-0.0,-7.0780409089366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.563827188685536e-05,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.0001007117098197,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,7.438532338710502e-05,296.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001007117098197,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0004777329741045,290.7006530761719,294.1499938964844,284.2446594238281,284.2446594238281,283.65789794921875,284.2164306640625,290.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190192842856,8.088073322198852e-09,0.0010190112516283,-0.0202405881136655,0.0,1.0,0.0,-0.008822419680655,60.0,-4.211420059204102,-0.0,-7.07985776671194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,9.564784704707564e-05,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001007217942969,297.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,7.439276669174433e-05,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,0.000100721787021,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.000477780791698,290.6988220214844,294.1499938964844,284.2465515136719,284.2465515136719,283.6631774902344,284.2203369140625,290.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191212641075,8.099998893840166e-09,0.0010191132314503,-0.0202718172222375,0.0,1.0,0.0,-0.0088283317163586,60.0,-4.209353923797607,-0.0,-7.08127529946978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,9.56641451921314e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.000100738951005,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,7.440544868586585e-05,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.000100738951005,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0004778621951118,290.6951599121094,294.1499938964844,284.2491149902344,284.2491149902344,283.67364501953125,284.2275085449219,290.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192953050136,8.120298211622412e-09,0.0010192872723564,-0.0203249789774417,0.0,1.0,0.0,-0.0088383974507451,60.0,-4.205567359924316,-0.0,-7.083687592057687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,9.56641451921314e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.000100738951005,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,7.440544868586585e-05,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.000100738951005,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0004778621951118,290.6951599121094,294.1499938964844,284.2491149902344,284.2491149902344,283.67364501953125,284.2275085449219,290.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192953050136,8.120298211622412e-09,0.0010192872723564,-0.0203249789774417,0.0,1.0,0.0,-0.0088383974507451,60.0,-4.205567359924316,-0.0,-7.083687592057687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,9.567166853230448e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,0.0001007468817988,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,7.441129855578765e-05,296.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001007468745228,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,0.0004778997972607,290.6914978027344,294.1499938964844,284.25,284.25,283.683837890625,284.2325744628906,290.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193751659244,8.129665829414991e-09,0.0010193670168519,-0.0203495118767023,0.0,1.0,0.0,-0.0088430400937795,60.0,-4.202881813049316,-0.0,-7.084801012524623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,9.567166853230448e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,0.0001007468817988,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,7.441129855578765e-05,296.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001007468745228,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,0.0004778997972607,290.6914978027344,294.1499938964844,284.25,284.25,283.683837890625,284.2325744628906,290.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193751659244,8.129665829414991e-09,0.0010193670168519,-0.0203495118767023,0.0,1.0,0.0,-0.0088430400937795,60.0,-4.202881813049316,-0.0,-7.084801012524623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,9.56762014538981e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.000100751654827,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,7.441482739523053e-05,296.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,0.000100751647551,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0004779224400408,290.6878356933594,294.1499938964844,284.25,284.24365234375,283.6939392089844,284.23687744140625,290.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194237111136,8.135305762380085e-09,0.0010194156784564,-0.0203642807900905,0.0,1.0,0.0,-0.0088458377867937,60.0,-4.200377464294434,-0.0,-7.08547176486718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,9.56762014538981e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.000100751654827,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,7.441482739523053e-05,296.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,0.000100751647551,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0004779224400408,290.6878356933594,294.1499938964844,284.25,284.24365234375,283.6939392089844,284.23687744140625,290.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194237111136,8.135305762380085e-09,0.0010194156784564,-0.0203642807900905,0.0,1.0,0.0,-0.0088458377867937,60.0,-4.200377464294434,-0.0,-7.08547176486718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,9.567468805471437e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,0.0001007500541163,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,7.441364869009703e-05,296.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,0.0001007500541163,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0004779148730449,290.6842041015625,294.1499938964844,284.25,284.2362060546875,283.703857421875,284.2401123046875,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194071801379,8.133410389632445e-09,0.0010193990310654,-0.0203593168407678,0.0,1.0,0.0,-0.0088448962196707,60.0,-4.198072910308838,-0.0,-7.085246522819943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,9.567468805471437e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,0.0001007500541163,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,7.441364869009703e-05,296.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,0.0001007500541163,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0004779148730449,290.6842041015625,294.1499938964844,284.25,284.2362060546875,283.703857421875,284.2401123046875,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194071801379,8.133410389632445e-09,0.0010193990310654,-0.0203593168407678,0.0,1.0,0.0,-0.0088448962196707,60.0,-4.198072910308838,-0.0,-7.085246522819943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,9.567180677549914e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001007470273179,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,7.441140769515187e-05,296.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.000100747020042,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0004779004957526,290.682373046875,294.1499938964844,284.25,284.2320556640625,283.708740234375,284.2413635253906,290.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193763300776,8.129819484281597e-09,0.0010193681810051,-0.0203499142080545,0.0,1.0,0.0,-0.0088431145995855,60.0,-4.19688606262207,-0.0,-7.084819486635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,9.566872176947072e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001007437749649,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,7.440900662913918e-05,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0001007437749649,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.0004778850707225,290.6805419921875,294.1499938964844,284.25,284.2276916503906,283.7135925292969,284.24249267578125,290.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193435009568,8.125972783545876e-09,0.0010193353518843,-0.0203398410230875,0.0,1.0,0.0,-0.0088412091135978,60.0,-4.195690155029297,-0.0,-7.084361897113922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,9.565882646711545e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0001007333557936,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,7.440131594194099e-05,296.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.0001007333557936,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0004778356524184,290.6768798828125,294.1499938964844,284.25,284.2182312011719,283.72320556640625,284.2444152832031,290.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.11363953800992e-09,0.0010192301124334,-0.0203075427561998,0.0,1.0,0.0,-0.008835095912218,60.0,-4.193187236785889,-0.0,-7.082896047450049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,9.565882646711545e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0001007333557936,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,7.440131594194099e-05,296.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.0001007333557936,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0004778356524184,290.6768798828125,294.1499938964844,284.25,284.2182312011719,283.72320556640625,284.2444152832031,290.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.11363953800992e-09,0.0010192301124334,-0.0203075427561998,0.0,1.0,0.0,-0.008835095912218,60.0,-4.193187236785889,-0.0,-7.082896047450049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,9.564396896166728e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,0.0001007177124847,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,7.438975444529206e-05,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001007177052088,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0004777614376507,290.6732482910156,294.1499938964844,284.25,284.2078857421875,283.7325744628906,284.2457275390625,290.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190798202529,8.095119241602333e-09,0.0010190717875957,-0.0202590394765138,0.0,1.0,0.0,-0.0088259140029549,60.0,-4.190471172332764,-0.0,-7.080694786054664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,9.564396896166728e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,0.0001007177124847,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,7.438975444529206e-05,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001007177052088,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0004777614376507,290.6732482910156,294.1499938964844,284.25,284.2078857421875,283.7325744628906,284.2457275390625,290.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190798202529,8.095119241602333e-09,0.0010190717875957,-0.0202590394765138,0.0,1.0,0.0,-0.0088259140029549,60.0,-4.190471172332764,-0.0,-7.080694786054664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,9.56273070187308e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.000100700162875,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,7.43767959647812e-05,296.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.000100700162875,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0004776782006956,290.6695861816406,294.1499938964844,284.25,284.1967163085937,283.7418212890625,284.2467956542969,290.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189025197178,8.074351853792905e-09,0.0010188943706452,-0.0202046502381563,0.0,1.0,0.0,-0.0088156200945377,60.0,-4.187664985656738,-0.0,-7.07822707113337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,9.56273070187308e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.000100700162875,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,7.43767959647812e-05,296.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.000100700162875,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0004776782006956,290.6695861816406,294.1499938964844,284.25,284.1967163085937,283.7418212890625,284.2467956542969,290.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189025197178,8.074351853792905e-09,0.0010188943706452,-0.0202046502381563,0.0,1.0,0.0,-0.0088156200945377,60.0,-4.187664985656738,-0.0,-7.07822707113337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.56061849137768e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001006779202725,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,7.436036685248837e-05,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001006779202725,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,0.0004775726993102,290.6661071777344,294.1499938964844,284.25,284.1853332519531,283.7505187988281,284.24755859375,290.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186771396547,8.048030686325092e-09,0.0010186691069975,-0.0201357211917638,0.0,1.0,0.0,-0.0088025704026222,60.0,-4.184778690338135,-0.0,-7.075099972553289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.560531179886313e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001006769962259,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,7.435968291247264e-05,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001006769962259,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.0004775683046318,290.6659545898437,294.1499938964844,284.25,284.1848449707031,283.7508850097656,284.2475891113281,290.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186677100136,8.04693822686886e-09,0.0010186596773564,-0.0201328583061695,0.0,1.0,0.0,-0.0088020283728837,60.0,-4.184658050537109,-0.0,-7.074970653775382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.55932555370964e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0001006643069558,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,7.435031147906557e-05,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0001006643069558,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0004775081179104,290.66412353515625,294.1499938964844,284.25,284.1786804199219,283.7553100585937,284.2478942871094,290.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018539071083,8.031916465256472e-09,0.0010185310384258,-0.0200935173779726,0.0,1.0,0.0,-0.0087945805862545,60.0,-4.18308687210083,-0.0,-7.073185770423154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,9.558113379171118e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0001006515376502,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,7.434088183799759e-05,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0001006515376502,297.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0004774475528392,290.6623229980469,294.1499938964844,284.25,284.17236328125,283.7597351074219,284.2481384277344,290.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184099664911,8.016809438515793e-09,0.0010184019338339,-0.0200539529323577,0.0,1.0,0.0,-0.0087870918214321,60.0,-4.181506156921387,-0.0,-7.071391650015357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,9.555403084959836e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001006230013445,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,7.43198033887893e-05,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001006230013445,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.00047731216182,290.6586608886719,294.1499938964844,284.25,284.1593017578125,283.7684631347656,284.2485656738281,290.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018121256493,7.983035565928276e-09,0.0010181132238358,-0.0199655052274465,0.0,1.0,0.0,-0.0087703494355082,60.0,-4.178237438201904,-0.0,-7.067381346814727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,9.555403084959836e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001006230013445,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,7.43198033887893e-05,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001006230013445,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.00047731216182,290.6586608886719,294.1499938964844,284.25,284.1593017578125,283.7684631347656,284.2485656738281,290.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018121256493,7.983035565928276e-09,0.0010181132238358,-0.0199655052274465,0.0,1.0,0.0,-0.0087703494355082,60.0,-4.178237438201904,-0.0,-7.067381346814727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,9.552454139338806e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001005919402814,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,7.429686229443178e-05,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0001005919402814,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.000477164867334,290.655029296875,294.1499938964844,284.25,284.1457824707031,283.7770080566406,284.2489318847656,290.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017806935124,7.946285407456344e-09,0.0010177990188822,-0.0198692567646503,0.0,1.0,0.0,-0.0087521309033036,60.0,-4.17486047744751,-0.0,-7.06301861441716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,9.552454139338806e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001005919402814,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,7.429686229443178e-05,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0001005919402814,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.000477164867334,290.655029296875,294.1499938964844,284.25,284.1457824707031,283.7770080566406,284.2489318847656,290.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017806935124,7.946285407456344e-09,0.0010177990188822,-0.0198692567646503,0.0,1.0,0.0,-0.0087521309033036,60.0,-4.17486047744751,-0.0,-7.06301861441716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,9.549246897222474e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0001005581725621,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,7.427192031173036e-05,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001005581652862,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0004770046507474,290.6513977050781,294.1499938964844,284.25,284.1318359375,283.785400390625,284.2491760253906,290.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174652561545,7.906320043105097e-09,0.0010174573399126,-0.0197645910084247,0.0,1.0,0.0,-0.0087323179468512,60.0,-4.171364784240723,-0.0,-7.058275741655963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,9.549246897222474e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0001005581725621,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,7.427192031173036e-05,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001005581652862,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0004770046507474,290.6513977050781,294.1499938964844,284.25,284.1318359375,283.785400390625,284.2491760253906,290.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174652561545,7.906320043105097e-09,0.0010174573399126,-0.0197645910084247,0.0,1.0,0.0,-0.0087323179468512,60.0,-4.171364784240723,-0.0,-7.058275741655963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,9.545852662995458e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0001005224330583,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,7.42455231375061e-05,296.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,0.0001005224330583,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0004768351209349,290.64776611328125,294.1499938964844,284.25,284.1176147460937,283.7936706542969,284.2493591308594,290.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171035537496,7.864030315829496e-09,0.0010170956375077,-0.0196538344025611,0.0,1.0,0.0,-0.0087113538756966,60.0,-4.167784690856934,-0.0,-7.053259309941495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,9.545852662995458e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0001005224330583,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,7.42455231375061e-05,296.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,0.0001005224330583,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0004768351209349,290.64776611328125,294.1499938964844,284.25,284.1176147460937,283.7936706542969,284.2493591308594,290.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171035537496,7.864030315829496e-09,0.0010170956375077,-0.0196538344025611,0.0,1.0,0.0,-0.0087113538756966,60.0,-4.167784690856934,-0.0,-7.053259309941495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,9.544048953102902e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.000100503435533,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.709716796875,0.0,0.0,7.423149509122595e-05,296.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.000100503435533,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0004767450154758,290.6459655761719,294.1499938964844,284.25,284.11041259765625,283.7976989746094,284.2494201660156,290.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169112356379,7.841553184562144e-09,0.0010169034358114,-0.01959496922791,0.0,1.0,0.0,-0.0087002096697688,60.0,-4.165946006774902,-0.0,-7.050593353596923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,9.542249608784914e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,0.0001004844816634,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,7.421749614877626e-05,296.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0001004844816634,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,0.0004766551137436,290.6441345214844,294.1499938964844,284.25,284.1031799316406,283.8017272949219,284.24951171875,290.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167193831875,7.819126679464716e-09,0.001016711583361,-0.0195362325757741,0.0,1.0,0.0,-0.0086890924721956,60.0,-4.164103031158447,-0.0,-7.047934502679709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,9.53846756601706e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0001004446530714,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,7.418807945214212e-05,296.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0001004446530714,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0004764662007801,290.6405334472656,294.1499938964844,284.25,284.08856201171875,283.8096618652344,284.2496032714844,290.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771999044337008e-09,0.0010163087863475,-0.0194128062576055,0.0,1.0,0.0,-0.0086657293140888,60.0,-4.160350322723389,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,9.53846756601706e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0001004446530714,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,7.418807945214212e-05,296.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0001004446530714,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0004764662007801,290.6405334472656,294.1499938964844,284.25,284.08856201171875,283.8096618652344,284.2496032714844,290.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771999044337008e-09,0.0010163087863475,-0.0194128062576055,0.0,1.0,0.0,-0.0086657293140888,60.0,-4.160350322723389,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,9.534542914479972e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,0.0001004033256322,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,7.415755680995062e-05,296.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0001004033256322,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,0.0004762701573781,290.63690185546875,294.1499938964844,284.25,284.07391357421875,283.8174743652344,284.24969482421875,290.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.723096828726739e-09,0.0010158906225115,-0.0192847289144992,0.0,1.0,0.0,-0.008641486056149,60.0,-4.156532764434815,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,9.534542914479972e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,0.0001004033256322,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,7.415755680995062e-05,296.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0001004033256322,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,0.0004762701573781,290.63690185546875,294.1499938964844,284.25,284.07391357421875,283.8174743652344,284.24969482421875,290.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.723096828726739e-09,0.0010158906225115,-0.0192847289144992,0.0,1.0,0.0,-0.008641486056149,60.0,-4.156532764434815,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,9.530468378216028e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0001003604265861,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,7.412586273858324e-05,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0001003604265861,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0004760666342917,290.63330078125,294.1499938964844,284.25,284.05926513671875,283.8251342773437,284.249755859375,290.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.6723294384351e-09,0.0010154565097764,-0.0191517677158117,0.0,1.0,0.0,-0.0086163189262151,60.0,-4.152647495269775,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,9.530468378216028e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0001003604265861,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,7.412586273858324e-05,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0001003604265861,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0004760666342917,290.63330078125,294.1499938964844,284.25,284.05926513671875,283.8251342773437,284.249755859375,290.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.6723294384351e-09,0.0010154565097764,-0.0191517677158117,0.0,1.0,0.0,-0.0086163189262151,60.0,-4.152647495269775,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.52627742663026e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001003162979031,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,7.409327372442931e-05,296.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,0.0001003162906272,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0004758572904393,290.62969970703125,294.1499938964844,284.25,284.0447082519531,283.8326416015625,284.24981689453125,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62011076460567e-09,0.0010150099406018,-0.0190150048583745,0.0,1.0,0.0,-0.0085904318839311,60.0,-4.14871072769165,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.52627742663026e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001003162979031,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,7.409327372442931e-05,296.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,0.0001003162906272,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0004758572904393,290.62969970703125,294.1499938964844,284.25,284.0447082519531,283.8326416015625,284.24981689453125,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62011076460567e-09,0.0010150099406018,-0.0190150048583745,0.0,1.0,0.0,-0.0085904318839311,60.0,-4.14871072769165,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
