time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,9.524171764496714e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.0001002941207843,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,7.407689554383978e-05,296.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001002941207843,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.000475752109196,290.6278686523437,294.1499938964844,284.25,284.0375061035156,283.8363952636719,284.2498474121094,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147932916879,7.593870421374051e-09,0.001014785724692,-0.0189462807029485,0.0,1.0,0.0,-0.0085774241015315,60.0,-4.146738529205322,-0.0,-7.021252201866447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,9.521981701254845e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,0.0001002710559987,297.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,7.405985525110736e-05,296.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0001002710487227,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0004756426787935,290.6260681152344,294.1499938964844,284.25,284.0303649902344,283.84002685546875,284.2498474121094,290.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145598789677,7.566578474893504e-09,0.0010145523119717,-0.0188747998327016,0.0,1.0,0.0,-0.00856389477849,60.0,-4.144730091094971,-0.0,-7.018022785132416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.517576108919457e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.000100224657217,297.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,7.402559276670218e-05,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.000100224657217,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0004754226247314,290.6224670410156,294.1499938964844,284.25,284.0162658691406,283.8472595214844,284.2498779296875,290.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511682831307098e-09,0.0010140828089788,-0.0187310241162776,0.0,1.0,0.0,-0.0085366796702146,60.0,-4.14069938659668,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.517576108919457e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.000100224657217,297.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,7.402559276670218e-05,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.000100224657217,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0004754226247314,290.6224670410156,294.1499938964844,284.25,284.0162658691406,283.8472595214844,284.2498779296875,290.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511682831307098e-09,0.0010140828089788,-0.0187310241162776,0.0,1.0,0.0,-0.0085366796702146,60.0,-4.14069938659668,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,9.513100667390972e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001001775308395,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,7.399078458547592e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001001775308395,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0004751990782096,290.618896484375,294.1499938964844,284.25,284.0025329589844,283.8543701171875,284.2499084472656,290.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455920325583065e-09,0.0010136059718206,-0.0185849741101264,0.0,1.0,0.0,-0.0085090361535549,60.0,-4.13663911819458,-0.0,-7.004936719567922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,9.513100667390972e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001001775308395,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,7.399078458547592e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001001775308395,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0004751990782096,290.618896484375,294.1499938964844,284.25,284.0025329589844,283.8543701171875,284.2499084472656,290.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455920325583065e-09,0.0010136059718206,-0.0185849741101264,0.0,1.0,0.0,-0.0085090361535549,60.0,-4.13663911819458,-0.0,-7.004936719567922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,9.508556831860916e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0001001296841423,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,7.395544525934383e-05,296.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,0.0001001296841423,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0004749720974359,290.61529541015625,294.1499938964844,284.25,283.9892578125,283.861328125,284.2499389648437,290.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399301615862441e-09,0.0010131219169124,-0.0184366833418607,0.0,1.0,0.0,-0.0084809679538011,60.0,-4.1325507164001465,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,9.508556831860916e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0001001296841423,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,7.395544525934383e-05,296.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,0.0001001296841423,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0004749720974359,290.61529541015625,294.1499938964844,284.25,283.9892578125,283.861328125,284.2499389648437,290.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399301615862441e-09,0.0010131219169124,-0.0184366833418607,0.0,1.0,0.0,-0.0084809679538011,60.0,-4.1325507164001465,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,9.503961337031797e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0001000812990241,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,7.391970575554296e-05,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001000812917482,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0004747425555251,290.6116943359375,294.1499938964844,284.25,283.9764709472656,283.8681640625,284.2499389648437,290.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342046526304102e-09,0.0010126322740688,-0.0182867217808961,0.0,1.0,0.0,-0.0084525840356946,60.0,-4.128442764282227,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,9.503961337031797e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0001000812990241,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,7.391970575554296e-05,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001000812917482,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0004747425555251,290.6116943359375,294.1499938964844,284.25,283.9764709472656,283.8681640625,284.2499389648437,290.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342046526304102e-09,0.0010126322740688,-0.0182867217808961,0.0,1.0,0.0,-0.0084525840356946,60.0,-4.128442764282227,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,9.501647582510486e-05,297.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0001000569245661,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,7.390169776044786e-05,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,0.0001000569245661,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,0.0004746269551105,290.60992431640625,294.1499938964844,284.25,283.9703063964844,283.8715209960937,284.2499389648437,290.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123929241672,7.313208705284069e-09,0.0010123855900019,-0.0182111896574497,0.0,1.0,0.0,-0.0084382873028516,60.0,-4.126381874084473,-0.0,-6.988077672076545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,9.499328007223085e-05,297.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001000324991764,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,7.38836606615223e-05,296.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001000324991764,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,0.0004745110927615,290.6081237792969,294.1499938964844,284.25,283.9642944335937,283.8748474121094,284.2499694824219,290.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.284310932220705e-09,0.001012138556689,-0.0181355010718107,0.0,1.0,0.0,-0.0084239616990089,60.0,-4.124319553375244,-0.0,-6.984666356402158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,9.494681580690668e-05,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,9.998356836149468e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.384752098005265e-05,296.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,9.998356836149468e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0004742789897136,290.60455322265625,294.1499938964844,284.25,283.95281982421875,283.88140869140625,284.2499694824219,290.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226415021932553e-09,0.0010116435587406,-0.0179838612675666,0.0,1.0,0.0,-0.0083952601999044,60.0,-4.120193004608154,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,9.494681580690668e-05,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,9.998356836149468e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.384752098005265e-05,296.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,9.998356836149468e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0004742789897136,290.60455322265625,294.1499938964844,284.25,283.95281982421875,283.88140869140625,284.2499694824219,290.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226415021932553e-09,0.0010116435587406,-0.0179838612675666,0.0,1.0,0.0,-0.0083952601999044,60.0,-4.120193004608154,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,9.490035881754012e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,9.993465209845454e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,7.381138857454062e-05,296.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,9.993464482249692e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0004740469448734,290.6009826660156,294.1499938964844,284.25,283.94207763671875,283.88787841796875,284.2499694824219,290.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528437517807e-09,0.0010111485607922,-0.0178322419524192,0.0,1.0,0.0,-0.0083665633574128,60.0,-4.116069316864014,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,9.490035881754012e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,9.993465209845454e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,7.381138857454062e-05,296.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,9.993464482249692e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0004740469448734,290.6009826660156,294.1499938964844,284.25,283.94207763671875,283.88787841796875,284.2499694824219,290.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528437517807e-09,0.0010111485607922,-0.0178322419524192,0.0,1.0,0.0,-0.0083665633574128,60.0,-4.116069316864014,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,9.48541273828596e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,9.988596139010042e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,7.377543079201132e-05,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,9.988596139010042e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.0004738159768749,290.597412109375,294.1499938964844,284.25,283.9322204589844,283.89422607421875,284.2499694824219,290.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.110921185216057e-09,0.0010106560075655,-0.0176813546568155,0.0,1.0,0.0,-0.0083380052819848,60.0,-4.11195707321167,-0.0,-6.964215515381511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,9.48541273828596e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,9.988596139010042e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,7.377543079201132e-05,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,9.988596139010042e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.0004738159768749,290.597412109375,294.1499938964844,284.25,283.9322204589844,283.89422607421875,284.2499694824219,290.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.110921185216057e-09,0.0010106560075655,-0.0176813546568155,0.0,1.0,0.0,-0.0083380052819848,60.0,-4.11195707321167,-0.0,-6.964215515381511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.480835433350876e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.983776544686408e-05,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,7.373982953140512e-05,296.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,9.983776544686408e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.0004735873371828,290.5938415527344,294.1499938964844,284.25,283.9233093261719,283.9004821777344,284.2499694824219,290.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.0538894725302725e-09,0.0010101683437824,-0.0175319742411375,0.0,1.0,0.0,-0.0083097321912646,60.0,-4.107865333557129,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.480835433350876e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.983776544686408e-05,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,7.373982953140512e-05,296.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,9.983776544686408e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.0004735873371828,290.5938415527344,294.1499938964844,284.25,283.9233093261719,283.9004821777344,284.2499694824219,290.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.0538894725302725e-09,0.0010101683437824,-0.0175319742411375,0.0,1.0,0.0,-0.0083097321912646,60.0,-4.107865333557129,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,9.478571882937104e-05,297.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,9.981392940972e-05,297.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,7.372222898993641e-05,296.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,9.981392940972e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,0.0004734742979053,290.5920715332031,294.1499938964844,284.25,283.9192199707031,283.903564453125,284.2499694824219,290.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099343489855,7.025691139972423e-09,0.0010099272476509,-0.017458114773035,0.0,1.0,0.0,-0.0082957539707422,60.0,-4.105831623077393,-0.0,-6.954174125439749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.47634325711988e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.979045717045663e-05,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,7.370489038294181e-05,296.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,9.979045717045663e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.00047336294665,290.5903015136719,294.1499938964844,284.25,283.9154052734375,283.9066162109375,284.25,290.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009696861729,6.9979169126099805e-09,0.0010096897603943,-0.0173853654414415,0.0,1.0,0.0,-0.0082819852977991,60.0,-4.103812217712402,-0.0,-6.950903497227048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,9.471938392380252e-05,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,9.974407294066624e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,7.367063517449424e-05,296.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,9.974407294066624e-05,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0004731429507955,290.58673095703125,294.1499938964844,284.25,283.9085998535156,283.91265869140625,284.25,290.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.94303503578908e-09,0.0010092203738167,-0.0172416139394044,0.0,1.0,0.0,-0.0082547767087817,60.0,-4.099795818328857,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,9.471938392380252e-05,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,9.974407294066624e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,7.367063517449424e-05,296.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,9.974407294066624e-05,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0004731429507955,290.58673095703125,294.1499938964844,284.25,283.9085998535156,283.91265869140625,284.25,290.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.94303503578908e-09,0.0010092203738167,-0.0172416139394044,0.0,1.0,0.0,-0.0082547767087817,60.0,-4.099795818328857,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.050000000745058,9.467782365391032e-05,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.050000000745058,9.970031533157452e-05,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.050000000745058,7.363830809481442e-05,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.050000000745058,9.970031533157452e-05,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.050000000745058,0.0004729353531729,290.58319091796875,291.1499938964844,284.25,283.9029846191406,283.9185791015625,284.25,290.16168212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087845148518,6.891253789831353e-09,0.0010087776463478,-0.0171059817075729,0.0,1.0,0.0,-0.0082291066646575,60.0,-4.095879077911377,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.050000000745058,9.467782365391032e-05,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.050000000745058,9.970031533157452e-05,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.050000000745058,7.363830809481442e-05,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.050000000745058,9.970031533157452e-05,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.050000000745058,0.0004729353531729,290.58319091796875,291.1499938964844,284.25,283.9029846191406,283.9185791015625,284.25,290.16168212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087845148518,6.891253789831353e-09,0.0010087776463478,-0.0171059817075729,0.0,1.0,0.0,-0.0082291066646575,60.0,-4.095879077911377,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212890625,0.6335782408714294,0.050000000745058,0.0408331900835037,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212890625,0.6335782408714294,0.050000000745058,0.0429993160068988,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.6335782408714294,0.050000000745058,0.0317591466009616,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212890625,0.6335782408714294,0.050000000745058,0.0429993160068988,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3214416503906,0.6335782408714294,0.050000000745058,0.2039702385663986,290.2650756835937,291.1499938964844,284.25,283.9006042480469,292.6024475097656,294.6184997558594,290.181640625,1.0,0.1096704453229904,0.0105060907080769,0.0105060907080769,1.0,1.0,-0.4299125671386719,7.388125595753081e-07,0.4299118518829345,-0.1146358698606491,0.0,1.0,0.0,10.337599754333496,60.0,406.4416809082031,-0.0,12.27495288848877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.36151123046875,0.6325488090515137,0.050000000745058,0.0452237240970134,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36151123046875,0.6325488090515137,0.050000000745058,0.0476227588951587,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36151123046875,0.6325488090515137,0.050000000745058,0.0351740084588527,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36151123046875,0.6325488090515137,0.050000000745058,0.0476227588951587,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3615417480469,0.6325488090515137,0.050000000745058,0.2259018570184707,290.3838806152344,291.1499938964844,284.25,283.89849853515625,293.71990966796875,297.1506652832031,290.6104431152344,1.0,0.1210869029164314,0.0210121814161539,0.0210121814161539,1.0,1.0,-0.4818755090236664,2.834156020981027e-06,0.4818726778030395,-0.1309777349233627,0.0,1.0,0.0,12.50453281402588,60.0,892.7984008789062,-0.0,16.675111770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5718472003936768,0.050000000745058,0.0456756129860878,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5718472003936768,0.050000000745058,0.0480986200273036,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5718472003936768,0.050000000745058,0.0355254746973514,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5718472003936768,0.050000000745058,0.0480986200273036,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5718472003936768,0.050000000745058,0.2281591445207595,291.1653137207031,291.1499938964844,284.25,283.8949279785156,293.7273864746094,297.2403259277344,291.3096008300781,1.0,0.1405976563692093,0.0420243628323078,0.0420243628323078,1.0,1.0,-0.4866832196712494,2.554455204517581e-05,0.4866576492786407,-0.1316787898540496,0.0,1.0,0.0,20.013687133789062,60.0,880.9468994140625,-0.0,23.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5718472003936768,0.050000000745058,0.0456756129860878,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5718472003936768,0.050000000745058,0.0480986200273036,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5718472003936768,0.050000000745058,0.0355254746973514,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5718472003936768,0.050000000745058,0.0480986200273036,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5718472003936768,0.050000000745058,0.2281591445207595,291.1653137207031,291.1499938964844,284.25,283.8949279785156,293.7273864746094,297.2403259277344,291.3096008300781,1.0,0.1405976563692093,0.0420243628323078,0.0420243628323078,1.0,1.0,-0.4866832196712494,2.554455204517581e-05,0.4866576492786407,-0.1316787898540496,0.0,1.0,0.0,20.013687133789062,60.0,880.9468994140625,-0.0,23.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083557128906,0.5499509572982788,0.050000000745058,0.0458128862082958,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083557128906,0.5499509572982788,0.050000000745058,0.0482431761920452,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083557128906,0.5499509572982788,0.050000000745058,0.0356322452425956,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083557128906,0.5499509572982788,0.050000000745058,0.0482431761920452,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083557128906,0.5499509572982788,0.050000000745058,0.2288448512554168,291.43414306640625,291.1499938964844,284.25,283.8934631347656,293.72509765625,297.2269897460937,291.558349609375,1.0,0.1490048915147781,0.0525304563343524,0.0525304563343524,1.0,1.0,-0.4881459772586822,6.816446693846956e-05,0.4880777895450592,-0.1317505091428756,0.0,1.0,0.0,23.68035125732422,60.0,800.0397338867188,-0.0,26.340442657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493835449219,0.5330270528793335,0.050000000745058,0.0459442250430583,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493835449219,0.5330270528793335,0.050000000745058,0.0483814813196659,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493835449219,0.5330270528793335,0.050000000745058,0.0357343964278698,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493835449219,0.5330270528793335,0.050000000745058,0.0483814813196659,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493835449219,0.5330270528793335,0.050000000745058,0.2295009195804596,291.6723937988281,291.1499938964844,284.25,283.8922119140625,293.72271728515625,297.2167358398437,291.7858581542969,1.0,0.1565719097852707,0.2420243620872497,0.2420243620872497,0.9973303079605104,1.0,-0.4895439445972442,0.0308927744626998,0.4586511850357055,-0.1011567339301109,0.0,1.0,0.0,27.19892692565918,60.0,720.9551391601562,-0.0,29.373464584350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.5099577307701111,0.050000000745058,0.0461841374635696,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.5099577307701111,0.050000000745058,0.0486341193318367,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.5099577307701111,0.050000000745058,0.0359209962189197,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.5099577307701111,0.050000000745058,0.0486341193318367,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.5099577307701111,0.050000000745058,0.2306993305683136,292.0881042480469,291.1499938964844,284.25,283.89031982421875,292.7602844238281,297.2037658691406,292.1678466796875,1.0,0.1693940609693527,0.6210122108459473,0.6210122108459473,0.9919909238815308,1.0,-0.4921022355556488,0.1818900257349014,0.3102122247219085,0.0490639619529247,0.0,1.0,0.0,33.63923645019531,60.0,446.55810546875,-0.0,34.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.5099577307701111,0.050000000745058,0.0461841374635696,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.5099577307701111,0.050000000745058,0.0486341193318367,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.5099577307701111,0.050000000745058,0.0359209962189197,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.5099577307701111,0.050000000745058,0.0486341193318367,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.5099577307701111,0.050000000745058,0.2306993305683136,292.0881042480469,291.1499938964844,284.25,283.89031982421875,292.7602844238281,297.2037658691406,292.1678466796875,1.0,0.1693940609693527,0.6210122108459473,0.6210122108459473,0.9919909238815308,1.0,-0.4921022355556488,0.1818900257349014,0.3102122247219085,0.0490639619529247,0.0,1.0,0.0,33.63923645019531,60.0,446.55810546875,-0.0,34.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.4957765638828277,0.050000000745058,0.0463878624141216,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.4957765638828277,0.050000000745058,0.0488486513495445,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.4957765638828277,0.050000000745058,0.0360794477164745,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.4957765638828277,0.050000000745058,0.0488486513495445,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.4957765638828277,0.050000000745058,0.231716975569725,292.1187744140625,291.1499938964844,284.25,283.8891296386719,291.68927001953125,297.19677734375,292.0820007324219,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078517675399,0.2830651700496673,0.0783253908157348,0.0,1.0,0.0,39.09696960449219,60.0,-70.3138427734375,-0.0,39.73297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.4957765638828277,0.050000000745058,0.0463878624141216,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.4957765638828277,0.050000000745058,0.0488486513495445,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.4957765638828277,0.050000000745058,0.0360794477164745,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.4957765638828277,0.050000000745058,0.0488486513495445,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.4957765638828277,0.050000000745058,0.231716975569725,292.1187744140625,291.1499938964844,284.25,283.8891296386719,291.68927001953125,297.19677734375,292.0820007324219,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078517675399,0.2830651700496673,0.0783253908157348,0.0,1.0,0.0,39.09696960449219,60.0,-70.3138427734375,-0.0,39.73297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.4860821366310119,0.050000000745058,0.0465563014149665,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.4860821366310119,0.050000000745058,0.0490260273218154,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.4860821366310119,0.050000000745058,0.0362104550004005,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.4860821366310119,0.050000000745058,0.0490260273218154,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.4860821366310119,0.050000000745058,0.2325583547353744,292.0201416015625,291.1499938964844,284.25,283.8886108398437,291.6535339355469,297.1908264160156,292.0069885253906,1.0,0.187508150935173,1.0,1.0,0.9490280747413636,1.0,-0.4960679411888122,0.2125553339719772,0.2835125923156738,0.0798865482211113,0.0,1.0,0.0,43.60798263549805,48.0,-121.25145721435548,-0.0,43.73337936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.4860821366310119,0.050000000745058,0.0465563014149665,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.4860821366310119,0.050000000745058,0.0490260273218154,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.4860821366310119,0.050000000745058,0.0362104550004005,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.4860821366310119,0.050000000745058,0.0490260273218154,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.4860821366310119,0.050000000745058,0.2325583547353744,292.0201416015625,291.1499938964844,284.25,283.8886108398437,291.6535339355469,297.1908264160156,292.0069885253906,1.0,0.187508150935173,1.0,1.0,0.9490280747413636,1.0,-0.4960679411888122,0.2125553339719772,0.2835125923156738,0.0798865482211113,0.0,1.0,0.0,43.60798263549805,48.0,-121.25145721435548,-0.0,43.73337936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.4838069677352905,0.050000000745058,0.0465981662273407,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.4838069677352905,0.050000000745058,0.0490701124072074,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.4838069677352905,0.050000000745058,0.0362430177628994,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.4838069677352905,0.050000000745058,0.0490701124072074,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.4838069677352905,0.050000000745058,0.2327674925327301,291.9698791503906,291.1499938964844,284.25,283.8887023925781,291.6339111328125,297.1857604980469,291.95703125,1.0,0.1889545321464538,1.0,1.0,0.9114046096801758,1.0,-0.4965144097805023,0.2134104818105697,0.2831039130687713,0.0813594907522201,0.0,1.0,0.0,44.73508834838867,36.0,-115.34098815917967,-0.0,44.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
