time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.4838069677352905,0.050000000745058,0.0465981662273407,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.4838069677352905,0.050000000745058,0.0490701124072074,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.4838069677352905,0.050000000745058,0.0362430177628994,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.4838069677352905,0.050000000745058,0.0490701124072074,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9722900390625,0.4838069677352905,0.050000000745058,0.2327674925327301,291.9698791503906,291.1499938964844,284.25,283.8887023925781,291.6339111328125,297.1857604980469,291.95703125,1.0,0.1889545321464538,1.0,1.0,0.9114046096801758,1.0,-0.4965144097805023,0.2134104818105697,0.2831039130687713,0.0813594907522201,0.0,1.0,0.0,44.73508834838867,36.0,-115.34098815917967,-0.0,44.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9459228515625,0.4850459992885589,0.050000000745058,0.0465753003954887,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9459228515625,0.4850459992885589,0.050000000745058,0.0490460321307182,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9459228515625,0.4850459992885589,0.050000000745058,0.0362252332270145,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9459228515625,0.4850459992885589,0.050000000745058,0.0490460321307182,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9459228515625,0.4850459992885589,0.050000000745058,0.232653260231018,291.9433288574219,291.1499938964844,284.25,283.8889465332031,291.6217956542969,297.1835327148437,291.9296875,1.0,0.1877488046884536,1.0,1.0,0.8925929069519043,1.0,-0.4962708652019501,0.2137382179498672,0.2825326323509216,0.0821347758173942,0.0,1.0,0.0,44.1275520324707,36.0,-110.45226287841795,-0.0,44.19562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.91815185546875,0.4875670671463012,0.050000000745058,0.046529296785593,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91815185546875,0.4875670671463012,0.050000000745058,0.048997588455677,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.91815185546875,0.4875670671463012,0.050000000745058,0.0361894518136978,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.91815185546875,0.4875670671463012,0.050000000745058,0.048997588455677,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91815185546875,0.4875670671463012,0.050000000745058,0.2324234694242477,291.9154357910156,291.1499938964844,284.25,283.88934326171875,291.6087646484375,297.1815185546875,291.9013061523437,1.0,0.1854655146598816,1.0,1.0,0.8753877282142639,1.0,-0.4957808256149292,0.2139885574579239,0.2817922532558441,0.0829082429409027,0.0,1.0,0.0,42.90148162841797,25.0,-105.33194732666016,-0.0,43.10449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957509934902191,0.050000000745058,0.0463882610201835,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957509934902191,0.050000000745058,0.0488490723073482,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957509934902191,0.050000000745058,0.0360797606408596,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957509934902191,0.050000000745058,0.0488490723073482,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957509934902191,0.050000000745058,0.231718972325325,291.85809326171875,291.1499938964844,284.25,283.8904113769531,291.5770874023437,297.17791748046875,291.84375,1.0,0.1785064041614532,1.0,1.0,0.8409774899482727,1.0,-0.4942783415317535,0.2145147621631622,0.2797635793685913,0.084647461771965,0.0,1.0,0.0,39.13872909545898,25.0,-95.67928314208984,-0.0,39.769039154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957509934902191,0.050000000745058,0.0463882610201835,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957509934902191,0.050000000745058,0.0488490723073482,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957509934902191,0.050000000745058,0.0360797606408596,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957509934902191,0.050000000745058,0.0488490723073482,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957509934902191,0.050000000745058,0.231718972325325,291.85809326171875,291.1499938964844,284.25,283.8904113769531,291.5770874023437,297.17791748046875,291.84375,1.0,0.1785064041614532,1.0,1.0,0.8409774899482727,1.0,-0.4942783415317535,0.2145147621631622,0.2797635793685913,0.084647461771965,0.0,1.0,0.0,39.13872909545898,25.0,-95.67928314208984,-0.0,39.769039154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031412243843079,0.050000000745058,0.0462754815816879,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031412243843079,0.050000000745058,0.0487303137779235,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031412243843079,0.050000000745058,0.0359920412302017,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031412243843079,0.050000000745058,0.0487303137779235,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031412243843079,0.050000000745058,0.2311556190252304,291.8003234863281,291.1499938964844,284.25,283.89190673828125,291.5340576171875,297.17486572265625,291.78582763671875,1.0,0.1731207072734832,1.0,1.0,0.8065671920776367,1.0,-0.4930761754512787,0.215628832578659,0.2774473428726196,0.0869260281324386,0.0,1.0,0.0,36.131874084472656,25.0,-89.10468292236328,-0.0,37.11774063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031412243843079,0.050000000745058,0.0462754815816879,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031412243843079,0.050000000745058,0.0487303137779235,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031412243843079,0.050000000745058,0.0359920412302017,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031412243843079,0.050000000745058,0.0487303137779235,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031311035156,0.5031412243843079,0.050000000745058,0.2311556190252304,291.8003234863281,291.1499938964844,284.25,283.89190673828125,291.5340576171875,297.17486572265625,291.78582763671875,1.0,0.1731207072734832,1.0,1.0,0.8065671920776367,1.0,-0.4930761754512787,0.215628832578659,0.2774473428726196,0.0869260281324386,0.0,1.0,0.0,36.131874084472656,25.0,-89.10468292236328,-0.0,37.11774063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5094741582870483,0.050000000745058,0.0461902171373367,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5094741582870483,0.050000000745058,0.0486405231058597,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5094741582870483,0.050000000745058,0.0359257236123085,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5094741582870483,0.050000000745058,0.0486405231058597,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5094741582870483,0.050000000745058,0.2307296991348266,291.7420959472656,291.1499938964844,284.25,283.89373779296875,291.4853210449219,297.1721496582031,291.7275085449219,1.0,0.1688174456357956,1.0,1.0,0.777717649936676,1.0,-0.4921677112579345,0.2170465141534805,0.2751211822032928,0.089462824165821,0.0,1.0,0.0,33.86107635498047,25.0,-85.18170928955078,-0.0,35.12377166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5094741582870483,0.050000000745058,0.0461902171373367,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5094741582870483,0.050000000745058,0.0486405231058597,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5094741582870483,0.050000000745058,0.0359257236123085,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5094741582870483,0.050000000745058,0.0486405231058597,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5094741582870483,0.050000000745058,0.2307296991348266,291.7420959472656,291.1499938964844,284.25,283.89373779296875,291.4853210449219,297.1721496582031,291.7275085449219,1.0,0.1688174456357956,1.0,1.0,0.777717649936676,1.0,-0.4921677112579345,0.2170465141534805,0.2751211822032928,0.089462824165821,0.0,1.0,0.0,33.86107635498047,25.0,-85.18170928955078,-0.0,35.12377166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149879455566406,0.050000000745058,0.0461236238479614,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149879455566406,0.050000000745058,0.0485703982412815,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149879455566406,0.050000000745058,0.0358739309012889,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149879455566406,0.050000000745058,0.0485703982412815,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149879455566406,0.050000000745058,0.2303970605134964,291.6835327148437,291.1499938964844,284.25,283.89581298828125,291.4234619140625,297.1697082519531,291.66864013671875,1.0,0.1653764843940735,1.0,1.0,0.7488681674003601,1.0,-0.4914580881595611,0.219105914235115,0.2723521888256073,0.0926135182380676,0.0,1.0,0.0,32.0899772644043,25.0,-84.57173156738281,-0.0,33.573604583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149879455566406,0.050000000745058,0.0461236238479614,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149879455566406,0.050000000745058,0.0485703982412815,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149879455566406,0.050000000745058,0.0358739309012889,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149879455566406,0.050000000745058,0.0485703982412815,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149879455566406,0.050000000745058,0.2303970605134964,291.6835327148437,291.1499938964844,284.25,283.89581298828125,291.4234619140625,297.1697082519531,291.66864013671875,1.0,0.1653764843940735,1.0,1.0,0.7488681674003601,1.0,-0.4914580881595611,0.219105914235115,0.2723521888256073,0.0926135182380676,0.0,1.0,0.0,32.0899772644043,25.0,-84.57173156738281,-0.0,33.573604583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564025878906,0.517448902130127,0.050000000745058,0.0460959412157535,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564025878906,0.517448902130127,0.050000000745058,0.0485412441194057,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564025878906,0.517448902130127,0.050000000745058,0.0358523987233638,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564025878906,0.517448902130127,0.050000000745058,0.0485412441194057,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564025878906,0.517448902130127,0.050000000745058,0.2302587628364563,291.6534423828125,291.1499938964844,284.25,283.8969421386719,291.3858337402344,297.16851806640625,291.6380920410156,1.0,0.1639246791601181,1.0,1.0,0.7344433665275574,1.0,-0.4911631643772125,0.2204243689775467,0.2707387804985046,0.094469279050827,0.0,1.0,0.0,31.354549407958984,25.0,-86.13595581054688,-0.0,32.931236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.5197385549545288,0.050000000745058,0.0460712052881717,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.5197385549545288,0.050000000745058,0.0485151968896389,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.5197385549545288,0.050000000745058,0.0358331613242626,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.5197385549545288,0.050000000745058,0.0485151968896389,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.5197385549545288,0.050000000745058,0.2301352173089981,291.6224060058594,291.1499938964844,284.25,283.8981018066406,291.35028076171875,297.1673889160156,291.60650634765625,1.0,0.1626167297363281,1.0,1.0,0.7231150269508362,1.0,-0.4908996224403381,0.221583217382431,0.2693164050579071,0.0961628481745719,0.0,1.0,0.0,30.69811248779297,25.0,-87.92273712158203,-0.0,32.35847091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.5238064527511597,0.050000000745058,0.0460295043885707,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.5238064527511597,0.050000000745058,0.0484712868928909,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.5238064527511597,0.050000000745058,0.0358007252216339,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.5238064527511597,0.050000000745058,0.0484712868928909,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.5238064527511597,0.050000000745058,0.2299269139766693,291.5582275390625,291.1499938964844,284.25,283.9005126953125,291.2733764648437,297.1651306152344,291.54180908203125,1.0,0.1603887975215912,1.0,1.0,0.700458288192749,1.0,-0.49045529961586,0.2243272215127945,0.2661280632019043,0.0999642461538314,0.0,1.0,0.0,29.59308242797852,25.0,-91.37786865234376,-0.0,31.395715713500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.5238064527511597,0.050000000745058,0.0460295043885707,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.5238064527511597,0.050000000745058,0.0484712868928909,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.5238064527511597,0.050000000745058,0.0358007252216339,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.5238064527511597,0.050000000745058,0.0484712868928909,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.5238064527511597,0.050000000745058,0.2299269139766693,291.5582275390625,291.1499938964844,284.25,283.9005126953125,291.2733764648437,297.1651306152344,291.54180908203125,1.0,0.1603887975215912,1.0,1.0,0.700458288192749,1.0,-0.49045529961586,0.2243272215127945,0.2661280632019043,0.0999642461538314,0.0,1.0,0.0,29.59308242797852,25.0,-91.37786865234376,-0.0,31.395715713500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5272589921951294,0.050000000745058,0.0459961630403995,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5272589921951294,0.050000000745058,0.0484361760318279,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5272589921951294,0.050000000745058,0.0357747934758663,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5272589921951294,0.050000000745058,0.0484361760318279,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5272589921951294,0.050000000745058,0.2297603636980056,291.49041748046875,291.1499938964844,284.25,283.9029846191406,291.1787414550781,297.1628112792969,291.4725341796875,1.0,0.15858756005764,1.0,1.0,0.6778015494346619,1.0,-0.4901000559329986,0.2277927994728088,0.2623072564601898,0.1044709980487823,0.0,1.0,0.0,28.71170997619629,25.0,-98.60017395019533,-0.0,30.62915802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5272589921951294,0.050000000745058,0.0459961630403995,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5272589921951294,0.050000000745058,0.0484361760318279,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5272589921951294,0.050000000745058,0.0357747934758663,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5272589921951294,0.050000000745058,0.0484361760318279,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.5272589921951294,0.050000000745058,0.2297603636980056,291.49041748046875,291.1499938964844,284.25,283.9029846191406,291.1787414550781,297.1628112792969,291.4725341796875,1.0,0.15858756005764,1.0,1.0,0.6778015494346619,1.0,-0.4901000559329986,0.2277927994728088,0.2623072564601898,0.1044709980487823,0.0,1.0,0.0,28.71170997619629,25.0,-98.60017395019533,-0.0,30.62915802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.5301701426506042,0.050000000745058,0.045969370752573,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.5301701426506042,0.050000000745058,0.0484079606831073,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.5301701426506042,0.050000000745058,0.0357539542019367,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.5301701426506042,0.050000000745058,0.0484079606831073,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.5301701426506042,0.050000000745058,0.2296265214681625,291.4169616699219,291.1499938964844,284.25,283.90545654296875,291.0949401855469,297.1603088378906,291.39813232421875,1.0,0.1571278870105743,1.0,1.0,0.661676287651062,1.0,-0.4898146092891693,0.2306970506906509,0.2591175436973572,0.1084047779440879,0.0,1.0,0.0,28.005504608154297,25.0,-103.94338989257812,-0.0,30.015684127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.5301701426506042,0.050000000745058,0.045969370752573,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.5301701426506042,0.050000000745058,0.0484079606831073,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.5301701426506042,0.050000000745058,0.0357539542019367,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.5301701426506042,0.050000000745058,0.0484079606831073,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.5301701426506042,0.050000000745058,0.2296265214681625,291.4169616699219,291.1499938964844,284.25,283.90545654296875,291.0949401855469,297.1603088378906,291.39813232421875,1.0,0.1571278870105743,1.0,1.0,0.661676287651062,1.0,-0.4898146092891693,0.2306970506906509,0.2591175436973572,0.1084047779440879,0.0,1.0,0.0,28.005504608154297,25.0,-103.94338989257812,-0.0,30.015684127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5326101779937744,0.050000000745058,0.0459477715194225,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5326101779937744,0.050000000745058,0.0483852177858352,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5326101779937744,0.050000000745058,0.0357371568679809,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5326101779937744,0.050000000745058,0.0483852177858352,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5326101779937744,0.050000000745058,0.229518637061119,291.34136962890625,291.1499938964844,284.25,283.90789794921875,291.0036315917969,297.1575927734375,291.32196044921875,1.0,0.1559447199106216,1.0,1.0,0.6455510258674622,1.0,-0.4895845055580139,0.2340588122606277,0.255525678396225,0.1127762794494628,0.0,1.0,0.0,27.43819808959961,25.0,-108.1755599975586,-0.0,29.52346611022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5326101779937744,0.050000000745058,0.0459477715194225,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5326101779937744,0.050000000745058,0.0483852177858352,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5326101779937744,0.050000000745058,0.0357371568679809,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5326101779937744,0.050000000745058,0.0483852177858352,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5326101779937744,0.050000000745058,0.229518637061119,291.34136962890625,291.1499938964844,284.25,283.90789794921875,291.0036315917969,297.1575927734375,291.32196044921875,1.0,0.1559447199106216,1.0,1.0,0.6455510258674622,1.0,-0.4895845055580139,0.2340588122606277,0.255525678396225,0.1127762794494628,0.0,1.0,0.0,27.43819808959961,25.0,-108.1755599975586,-0.0,29.52346611022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.5336735248565674,0.050000000745058,0.0459385924041271,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.5336735248565674,0.050000000745058,0.0483755506575107,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.5336735248565674,0.050000000745058,0.0357300154864788,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.5336735248565674,0.050000000745058,0.0483755506575107,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.5336735248565674,0.050000000745058,0.2294727712869644,291.3021850585937,291.1499938964844,284.25,283.9090576171875,290.9527587890625,297.1561584472656,291.2820739746094,1.0,0.1554404646158218,1.0,1.0,0.6374883651733398,1.0,-0.4894866943359375,0.2359431982040405,0.253543496131897,0.1151566803455352,0.0,1.0,0.0,27.19778251647949,25.0,-111.45525360107422,-0.0,29.315052032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5346470475196838,0.050000000745058,0.045930303633213,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5346470475196838,0.050000000745058,0.0483668223023414,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5346470475196838,0.050000000745058,0.0357235670089721,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5346470475196838,0.050000000745058,0.0483668223023414,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5346470475196838,0.050000000745058,0.2294313758611679,291.26177978515625,291.1499938964844,284.25,283.91015625,290.9169921875,297.1546630859375,291.24127197265625,1.0,0.1549842059612274,1.0,1.0,0.6330894231796265,1.0,-0.4893983900547027,0.2370161563158035,0.252382218837738,0.1167234703898429,0.0,1.0,0.0,26.981115341186523,25.0,-112.7061996459961,-0.0,29.12718772888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5363444089889526,0.050000000745058,0.0459161102771759,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5363444089889526,0.050000000745058,0.048351876437664,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5363444089889526,0.050000000745058,0.0357125326991081,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5363444089889526,0.050000000745058,0.048351876437664,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1828918457031,291.1499938964844,284.25,283.9122619628906,290.8569030761719,297.1515197753906,291.1638488769531,1.0,0.1542023867368698,1.0,1.0,0.6242914795875549,1.0,-0.48924720287323,0.2391858100891113,0.250061422586441,0.1198593005537986,0.0,1.0,0.0,26.61143684387207,25.0,-107.83454895019533,-0.0,28.806814193725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5363444089889526,0.050000000745058,0.0459161102771759,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5363444089889526,0.050000000745058,0.048351876437664,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5363444089889526,0.050000000745058,0.0357125326991081,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5363444089889526,0.050000000745058,0.048351876437664,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1828918457031,291.1499938964844,284.25,283.9122619628906,290.8569030761719,297.1515197753906,291.1638488769531,1.0,0.1542023867368698,1.0,1.0,0.6242914795875549,1.0,-0.48924720287323,0.2391858100891113,0.250061422586441,0.1198593005537986,0.0,1.0,0.0,26.61143684387207,25.0,-107.83454895019533,-0.0,28.806814193725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5377557873725891,0.050000000745058,0.04590455442667,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5377557873725891,0.050000000745058,0.0483397059142589,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5377557873725891,0.050000000745058,0.0357035435736179,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5377557873725891,0.050000000745058,0.0483397059142589,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5377557873725891,0.050000000745058,0.2293027490377426,291.1083068847656,291.1499938964844,284.25,283.9140625,290.7916259765625,297.14825439453125,291.0897521972656,1.0,0.1535659730434417,1.0,1.0,0.6154935359954834,1.0,-0.4891240894794464,0.2415589988231659,0.2475651055574417,0.1231645494699478,0.0,1.0,0.0,26.31194877624512,25.0,-103.96756744384766,-0.0,28.54745101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5377557873725891,0.050000000745058,0.04590455442667,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5377557873725891,0.050000000745058,0.0483397059142589,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5377557873725891,0.050000000745058,0.0357035435736179,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5377557873725891,0.050000000745058,0.0483397059142589,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5377557873725891,0.050000000745058,0.2293027490377426,291.1083068847656,291.1499938964844,284.25,283.9140625,290.7916259765625,297.14825439453125,291.0897521972656,1.0,0.1535659730434417,1.0,1.0,0.6154935359954834,1.0,-0.4891240894794464,0.2415589988231659,0.2475651055574417,0.1231645494699478,0.0,1.0,0.0,26.31194877624512,25.0,-103.96756744384766,-0.0,28.54745101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5389266014099121,0.050000000745058,0.0458951257169246,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5389266014099121,0.050000000745058,0.0483297780156135,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5389266014099121,0.050000000745058,0.0356962084770202,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5389266014099121,0.050000000745058,0.0483297780156135,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5389266014099121,0.050000000745058,0.22925566136837,291.0374450683594,291.1499938964844,284.25,283.9155578613281,290.77593994140625,297.1449279785156,291.0213317871094,1.0,0.1530464440584182,1.0,1.0,0.6141476631164551,1.0,-0.4890236854553222,0.2417704761028289,0.2472532242536544,0.1242785304784774,0.0,1.0,0.0,26.068824768066406,25.0,-91.12188720703124,-0.0,28.336688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5389266014099121,0.050000000745058,0.0458951257169246,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5389266014099121,0.050000000745058,0.0483297780156135,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5389266014099121,0.050000000745058,0.0356962084770202,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5389266014099121,0.050000000745058,0.0483297780156135,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.5389266014099121,0.050000000745058,0.22925566136837,291.0374450683594,291.1499938964844,284.25,283.9155578613281,290.77593994140625,297.1449279785156,291.0213317871094,1.0,0.1530464440584182,1.0,1.0,0.6141476631164551,1.0,-0.4890236854553222,0.2417704761028289,0.2472532242536544,0.1242785304784774,0.0,1.0,0.0,26.068824768066406,25.0,-91.12188720703124,-0.0,28.336688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.539892852306366,0.050000000745058,0.0458874553442001,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.539892852306366,0.050000000745058,0.0483216978609561,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.539892852306366,0.050000000745058,0.0356902405619621,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.539892852306366,0.050000000745058,0.0483216978609561,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.539892852306366,0.050000000745058,0.2292173355817794,290.9801025390625,291.1499938964844,284.25,283.9166259765625,290.7690734863281,297.1416320800781,290.9673156738281,1.0,0.1526247262954712,1.0,1.0,0.612801730632782,1.0,-0.4889419674873352,0.2419322729110717,0.2470096945762634,0.1252963095903396,0.0,1.0,0.0,25.872159957885746,25.0,-73.84651947021484,-0.0,28.16621971130371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.539892852306366,0.050000000745058,0.0458874553442001,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.539892852306366,0.050000000745058,0.0483216978609561,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.539892852306366,0.050000000745058,0.0356902405619621,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.539892852306366,0.050000000745058,0.0483216978609561,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98272705078125,0.539892852306366,0.050000000745058,0.2292173355817794,290.9801025390625,291.1499938964844,284.25,283.9166259765625,290.7690734863281,297.1416320800781,290.9673156738281,1.0,0.1526247262954712,1.0,1.0,0.612801730632782,1.0,-0.4889419674873352,0.2419322729110717,0.2470096945762634,0.1252963095903396,0.0,1.0,0.0,25.872159957885746,25.0,-73.84651947021484,-0.0,28.16621971130371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.5403116941452026,0.050000000745058,0.0458841547369957,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.5403116941452026,0.050000000745058,0.048318225890398,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.5403116941452026,0.050000000745058,0.0356876775622367,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.5403116941452026,0.050000000745058,0.048318225890398,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.5403116941452026,0.050000000745058,0.2292008697986602,290.95562744140625,291.1499938964844,284.25,283.9170227050781,290.76544189453125,297.1400756835937,290.9439392089844,1.0,0.1524440050125122,1.0,1.0,0.6121287941932678,1.0,-0.4889068603515625,0.2420229762792587,0.2468838840723037,0.1257953643798828,0.0,1.0,0.0,25.788074493408203,25.0,-66.47828674316406,-0.0,28.093339920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354858398437,0.540693461894989,0.050000000745058,0.0458811670541763,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354858398437,0.540693461894989,0.050000000745058,0.0483150780200958,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354858398437,0.540693461894989,0.050000000745058,0.0356853529810905,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354858398437,0.540693461894989,0.050000000745058,0.0483150780200958,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354858398437,0.540693461894989,0.050000000745058,0.2291859239339828,290.933349609375,291.1499938964844,284.25,283.9172668457031,290.77935791015625,297.1385192871094,290.9230651855469,1.0,0.1522798389196396,1.0,1.0,0.6144022345542908,1.0,-0.4888750314712524,0.2412264347076416,0.2476485818624496,0.1253971606492996,0.0,1.0,0.0,25.71194839477539,25.0,-57.24005126953125,-0.0,28.0272274017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5413551926612854,0.050000000745058,0.0458760187029838,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5413551926612854,0.050000000745058,0.0483096539974212,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5413551926612854,0.050000000745058,0.0356813482940197,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5413551926612854,0.050000000745058,0.0483096539974212,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5413551926612854,0.050000000745058,0.2291602045297622,290.901123046875,291.1499938964844,284.25,283.9173583984375,290.82135009765625,297.1356201171875,290.89556884765625,1.0,0.1519978642463684,1.0,1.0,0.6189491152763367,1.0,-0.4888201951980591,0.239564374089241,0.249255821108818,0.1244858279824256,0.0,1.0,0.0,25.58147048950196,25.0,-33.42628479003906,-0.0,27.913864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5413551926612854,0.050000000745058,0.0458760187029838,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5413551926612854,0.050000000745058,0.0483096539974212,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5413551926612854,0.050000000745058,0.0356813482940197,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5413551926612854,0.050000000745058,0.0483096539974212,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5413551926612854,0.050000000745058,0.2291602045297622,290.901123046875,291.1499938964844,284.25,283.9173583984375,290.82135009765625,297.1356201171875,290.89556884765625,1.0,0.1519978642463684,1.0,1.0,0.6189491152763367,1.0,-0.4888201951980591,0.239564374089241,0.249255821108818,0.1244858279824256,0.0,1.0,0.0,25.58147048950196,25.0,-33.42628479003906,-0.0,27.913864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.5419003367424011,0.050000000745058,0.0458718091249465,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.5419003367424011,0.050000000745058,0.048305220901966,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.5419003367424011,0.050000000745058,0.0356780737638473,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.5419003367424011,0.050000000745058,0.048305220901966,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.5419003367424011,0.050000000745058,0.2291391789913177,290.8853454589844,291.1499938964844,284.25,283.9168395996094,290.861572265625,297.133056640625,290.8830261230469,1.0,0.1517682075500488,1.0,1.0,0.6234959363937378,1.0,-0.4887753427028656,0.2379724532365799,0.2508029043674469,0.1235775202512741,0.0,1.0,0.0,25.47545623779297,25.0,-13.523297309875488,-0.0,27.82171440124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
