time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.5419003367424011,0.050000000745058,0.0458718091249465,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.5419003367424011,0.050000000745058,0.048305220901966,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.5419003367424011,0.050000000745058,0.0356780737638473,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.5419003367424011,0.050000000745058,0.048305220901966,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.5419003367424011,0.050000000745058,0.2291391789913177,290.8853454589844,291.1499938964844,284.25,283.9168395996094,290.861572265625,297.133056640625,290.8830261230469,1.0,0.1517682075500488,1.0,1.0,0.6234959363937378,1.0,-0.4887753427028656,0.2379724532365799,0.2508029043674469,0.1235775202512741,0.0,1.0,0.0,25.47545623779297,25.0,-13.523297309875488,-0.0,27.82171440124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5423493385314941,0.050000000745058,0.0458683595061302,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5423493385314941,0.050000000745058,0.0483015924692153,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5423493385314941,0.050000000745058,0.0356753915548324,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5423493385314941,0.050000000745058,0.0483015924692153,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5423493385314941,0.050000000745058,0.2291219532489776,290.8819580078125,291.1499938964844,284.25,283.9156494140625,290.9178161621094,297.1308898925781,290.8829650878906,1.0,0.1515803337097168,1.0,1.0,0.6307613253593445,1.0,-0.4887386560440063,0.2356987744569778,0.2530398964881897,0.1219175234436988,0.0,1.0,0.0,25.389049530029297,25.0,5.507161617279053,-0.0,27.74645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5423493385314941,0.050000000745058,0.0458683595061302,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5423493385314941,0.050000000745058,0.0483015924692153,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5423493385314941,0.050000000745058,0.0356753915548324,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5423493385314941,0.050000000745058,0.0483015924692153,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5423493385314941,0.050000000745058,0.2291219532489776,290.8819580078125,291.1499938964844,284.25,283.9156494140625,290.9178161621094,297.1308898925781,290.8829650878906,1.0,0.1515803337097168,1.0,1.0,0.6307613253593445,1.0,-0.4887386560440063,0.2356987744569778,0.2530398964881897,0.1219175234436988,0.0,1.0,0.0,25.389049530029297,25.0,5.507161617279053,-0.0,27.74645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427189469337463,0.050000000745058,0.0458655394613742,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427189469337463,0.050000000745058,0.0482986196875572,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427189469337463,0.050000000745058,0.0356731973588466,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427189469337463,0.050000000745058,0.0482986196875572,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427189469337463,0.050000000745058,0.2291078567504882,290.89166259765625,291.1499938964844,284.25,283.91375732421875,290.97381591796875,297.1291198730469,290.89556884765625,1.0,0.1514267176389694,1.0,1.0,0.638026773929596,1.0,-0.4887085855007171,0.2335398644208908,0.2551687359809875,0.1202929243445396,0.0,1.0,0.0,25.31855010986328,25.0,21.98151969909668,-0.0,27.685001373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427189469337463,0.050000000745058,0.0458655394613742,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427189469337463,0.050000000745058,0.0482986196875572,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427189469337463,0.050000000745058,0.0356731973588466,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427189469337463,0.050000000745058,0.0482986196875572,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427189469337463,0.050000000745058,0.2291078567504882,290.89166259765625,291.1499938964844,284.25,283.91375732421875,290.97381591796875,297.1291198730469,290.89556884765625,1.0,0.1514267176389694,1.0,1.0,0.638026773929596,1.0,-0.4887085855007171,0.2335398644208908,0.2551687359809875,0.1202929243445396,0.0,1.0,0.0,25.31855010986328,25.0,21.98151969909668,-0.0,27.685001373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5428773760795593,0.050000000745058,0.0458643324673175,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5428773760795593,0.050000000745058,0.0482973493635654,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5428773760795593,0.050000000745058,0.0356722585856914,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5428773760795593,0.050000000745058,0.0482973493635654,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5428773760795593,0.050000000745058,0.2291018366813659,290.9005432128906,291.1499938964844,284.25,283.9125061035156,291.0005187988281,297.1283874511719,290.9055480957031,1.0,0.1513611376285553,1.0,1.0,0.6416594386100769,1.0,-0.4886957705020904,0.2325121611356735,0.2561835944652557,0.1195006743073463,0.0,1.0,0.0,25.28849220275879,25.0,28.47885704040528,-0.0,27.658784866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5430222153663635,0.050000000745058,0.0458632297813892,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5430222153663635,0.050000000745058,0.0482961907982826,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5430222153663635,0.050000000745058,0.0356714017689228,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5430222153663635,0.050000000745058,0.0482961907982826,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5430222153663635,0.050000000745058,0.2290963381528854,290.9112548828125,291.1499938964844,284.25,283.9110412597656,291.0250549316406,297.12774658203125,290.9171447753906,1.0,0.1513012200593948,1.0,1.0,0.6449972987174988,1.0,-0.4886840283870697,0.2315876632928848,0.257096379995346,0.1187901347875595,0.0,1.0,0.0,25.261045455932617,25.0,33.84825897216797,-0.0,27.634849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93585205078125,0.5432710647583008,0.050000000745058,0.0458613447844982,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93585205078125,0.5432710647583008,0.050000000745058,0.0482942052185535,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93585205078125,0.5432710647583008,0.050000000745058,0.0356699340045452,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93585205078125,0.5432710647583008,0.050000000745058,0.0482942052185535,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93585205078125,0.5432710647583008,0.050000000745058,0.2290869206190109,290.93719482421875,291.1499938964844,284.25,283.9075012207031,291.07080078125,297.12677001953125,290.9443664550781,1.0,0.1511982381343841,1.0,1.0,0.6516730189323425,1.0,-0.4886639714241028,0.2298360168933868,0.2588279247283935,0.1173984706401825,0.0,1.0,0.0,25.213924407958984,25.0,41.42937469482422,-0.0,27.59373664855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93585205078125,0.5432710647583008,0.050000000745058,0.0458613447844982,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93585205078125,0.5432710647583008,0.050000000745058,0.0482942052185535,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93585205078125,0.5432710647583008,0.050000000745058,0.0356699340045452,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93585205078125,0.5432710647583008,0.050000000745058,0.0482942052185535,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93585205078125,0.5432710647583008,0.050000000745058,0.2290869206190109,290.93719482421875,291.1499938964844,284.25,283.9075012207031,291.07080078125,297.12677001953125,290.9443664550781,1.0,0.1511982381343841,1.0,1.0,0.6516730189323425,1.0,-0.4886639714241028,0.2298360168933868,0.2588279247283935,0.1173984706401825,0.0,1.0,0.0,25.213924407958984,25.0,41.42937469482422,-0.0,27.59373664855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434743165969849,0.050000000745058,0.0458598099648952,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434743165969849,0.050000000745058,0.048292588442564,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434743165969849,0.050000000745058,0.0356687419116497,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434743165969849,0.050000000745058,0.048292588442564,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434743165969849,0.050000000745058,0.2290792465209961,290.9674072265625,291.1499938964844,284.25,283.9029846191406,291.1137390136719,297.12615966796875,290.9754638671875,1.0,0.1511135548353195,1.0,1.0,0.6583487391471863,1.0,-0.4886476099491119,0.2281983941793441,0.2604492008686065,0.116027794778347,0.0,1.0,0.0,25.175235748291016,25.0,46.32789993286133,-0.0,27.55996322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434743165969849,0.050000000745058,0.0458598099648952,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434743165969849,0.050000000745058,0.048292588442564,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434743165969849,0.050000000745058,0.0356687419116497,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434743165969849,0.050000000745058,0.048292588442564,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434743165969849,0.050000000745058,0.2290792465209961,290.9674072265625,291.1499938964844,284.25,283.9029846191406,291.1137390136719,297.12615966796875,290.9754638671875,1.0,0.1511135548353195,1.0,1.0,0.6583487391471863,1.0,-0.4886476099491119,0.2281983941793441,0.2604492008686065,0.116027794778347,0.0,1.0,0.0,25.175235748291016,25.0,46.32789993286133,-0.0,27.55996322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.5436357855796814,0.050000000745058,0.0458585917949676,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.5436357855796814,0.050000000745058,0.048291303217411,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.5436357855796814,0.050000000745058,0.0356677919626235,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.5436357855796814,0.050000000745058,0.048291303217411,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.5436357855796814,0.050000000745058,0.2290731519460678,290.9998474121094,291.1499938964844,284.25,283.8976135253906,291.1409912109375,297.1258239746094,291.0079040527344,1.0,0.1510442048311233,1.0,1.0,0.6624622344970703,1.0,-0.4886346161365509,0.2272302657365799,0.2614043653011322,0.1151584535837173,0.0,1.0,0.0,25.14348030090332,25.0,46.5177001953125,-0.0,27.53234100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.5436357855796814,0.050000000745058,0.0458585917949676,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.5436357855796814,0.050000000745058,0.048291303217411,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.5436357855796814,0.050000000745058,0.0356677919626235,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.5436357855796814,0.050000000745058,0.048291303217411,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.5436357855796814,0.050000000745058,0.2290731519460678,290.9998474121094,291.1499938964844,284.25,283.8976135253906,291.1409912109375,297.1258239746094,291.0079040527344,1.0,0.1510442048311233,1.0,1.0,0.6624622344970703,1.0,-0.4886346161365509,0.2272302657365799,0.2614043653011322,0.1151584535837173,0.0,1.0,0.0,25.14348030090332,25.0,46.5177001953125,-0.0,27.53234100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5437583327293396,0.050000000745058,0.0458576679229736,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5437583327293396,0.050000000745058,0.0482903346419334,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5437583327293396,0.050000000745058,0.0356670767068862,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5437583327293396,0.050000000745058,0.0482903346419334,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5437583327293396,0.050000000745058,0.2290685623884201,291.0309753417969,291.1499938964844,284.25,283.8915100097656,291.1636047363281,297.12579345703125,291.0386047363281,1.0,0.15098737180233,1.0,1.0,0.6665757298469543,1.0,-0.4886248111724853,0.2263759523630142,0.2622488439083099,0.1141843721270561,0.0,1.0,0.0,25.117446899414062,25.0,44.047122955322266,-0.0,27.509754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5437583327293396,0.050000000745058,0.0458576679229736,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5437583327293396,0.050000000745058,0.0482903346419334,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5437583327293396,0.050000000745058,0.0356670767068862,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5437583327293396,0.050000000745058,0.0482903346419334,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5437583327293396,0.050000000745058,0.2290685623884201,291.0309753417969,291.1499938964844,284.25,283.8915100097656,291.1636047363281,297.12579345703125,291.0386047363281,1.0,0.15098737180233,1.0,1.0,0.6665757298469543,1.0,-0.4886248111724853,0.2263759523630142,0.2622488439083099,0.1141843721270561,0.0,1.0,0.0,25.117446899414062,25.0,44.047122955322266,-0.0,27.509754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5438066124916077,0.050000000745058,0.0458573065698146,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5438066124916077,0.050000000745058,0.048289954662323,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5438066124916077,0.050000000745058,0.0356667935848236,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5438066124916077,0.050000000745058,0.048289954662323,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5438066124916077,0.050000000745058,0.2290667444467544,291.0459289550781,291.1499938964844,284.25,283.88818359375,291.1741027832031,297.1258850097656,291.0533752441406,1.0,0.1509630531072616,1.0,1.0,0.668632447719574,1.0,-0.4886209368705749,0.2259821891784668,0.2626387476921081,0.113656111061573,0.0,1.0,0.0,25.10630226135254,25.0,42.6270751953125,-0.0,27.500110626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5438477396965027,0.050000000745058,0.0458570010960102,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5438477396965027,0.050000000745058,0.0482896268367767,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5438477396965027,0.050000000745058,0.0356665551662445,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5438477396965027,0.050000000745058,0.0482896268367767,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5438477396965027,0.050000000745058,0.2290652096271515,291.0603942871094,291.1499938964844,284.25,283.8847045898437,291.1782531738281,297.1260070800781,291.0674743652344,1.0,0.1509410738945007,1.0,1.0,0.6691985726356506,1.0,-0.4886176288127899,0.2258969247341156,0.2627207040786743,0.1133879721164703,0.0,1.0,0.0,25.096176147460938,25.0,40.20746612548828,-0.0,27.49140739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.5439097285270691,0.050000000745058,0.0458565354347229,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.5439097285270691,0.050000000745058,0.0482891388237476,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.5439097285270691,0.050000000745058,0.0356661938130855,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.5439097285270691,0.050000000745058,0.0482891388237476,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.5439097285270691,0.050000000745058,0.2290628850460052,291.0859069824219,291.1499938964844,284.25,283.8772888183594,291.1810913085937,297.12646484375,291.0916442871094,1.0,0.1509031951427459,1.0,1.0,0.670330822467804,1.0,-0.4886126816272735,0.2258070111274719,0.2628056704998016,0.1128007769584655,0.0,1.0,0.0,25.07868766784668,25.0,33.278934478759766,-0.0,27.4764461517334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.5439097285270691,0.050000000745058,0.0458565354347229,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.5439097285270691,0.050000000745058,0.0482891388237476,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.5439097285270691,0.050000000745058,0.0356661938130855,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.5439097285270691,0.050000000745058,0.0482891388237476,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.5439097285270691,0.050000000745058,0.2290628850460052,291.0859069824219,291.1499938964844,284.25,283.8772888183594,291.1810913085937,297.12646484375,291.0916442871094,1.0,0.1509031951427459,1.0,1.0,0.670330822467804,1.0,-0.4886126816272735,0.2258070111274719,0.2628056704998016,0.1128007769584655,0.0,1.0,0.0,25.07868766784668,25.0,33.278934478759766,-0.0,27.4764461517334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5439475774765015,0.050000000745058,0.0458562560379505,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5439475774765015,0.050000000745058,0.048288844525814,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5439475774765015,0.050000000745058,0.0356659777462482,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5439475774765015,0.050000000745058,0.048288844525814,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5439475774765015,0.050000000745058,0.229061484336853,291.1065368652344,291.1499938964844,284.25,283.8692932128906,291.1825256347656,297.12713623046875,291.1112060546875,1.0,0.1508722901344299,1.0,1.0,0.6714630722999573,1.0,-0.4886096715927124,0.2257696986198425,0.2628399729728699,0.1120969057083129,0.0,1.0,0.0,25.064367294311523,25.0,26.72436714172364,-0.0,27.46428871154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5439475774765015,0.050000000745058,0.0458562560379505,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5439475774765015,0.050000000745058,0.048288844525814,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5439475774765015,0.050000000745058,0.0356659777462482,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5439475774765015,0.050000000745058,0.048288844525814,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5439475774765015,0.050000000745058,0.229061484336853,291.1065368652344,291.1499938964844,284.25,283.8692932128906,291.1825256347656,297.12713623046875,291.1112060546875,1.0,0.1508722901344299,1.0,1.0,0.6714630722999573,1.0,-0.4886096715927124,0.2257696986198425,0.2628399729728699,0.1120969057083129,0.0,1.0,0.0,25.064367294311523,25.0,26.72436714172364,-0.0,27.46428871154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5439654588699341,0.050000000745058,0.04585612565279,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5439654588699341,0.050000000745058,0.048288706690073,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5439654588699341,0.050000000745058,0.0356658734381198,296.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5439654588699341,0.050000000745058,0.048288706690073,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5439654588699341,0.050000000745058,0.2290608435869217,291.12274169921875,291.1499938964844,284.25,283.8607788085937,291.1722412109375,297.1279602050781,291.12603759765625,1.0,0.1508469581604004,1.0,1.0,0.6702815890312195,1.0,-0.4886082410812378,0.2262364029884338,0.2623718380928039,0.1117343232035636,0.0,1.0,0.0,25.05250358581543,25.0,18.866384506225582,-0.0,27.454381942749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5439654588699341,0.050000000745058,0.04585612565279,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5439654588699341,0.050000000745058,0.048288706690073,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5439654588699341,0.050000000745058,0.0356658734381198,296.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5439654588699341,0.050000000745058,0.048288706690073,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5439654588699341,0.050000000745058,0.2290608435869217,291.12274169921875,291.1499938964844,284.25,283.8607788085937,291.1722412109375,297.1279602050781,291.12603759765625,1.0,0.1508469581604004,1.0,1.0,0.6702815890312195,1.0,-0.4886082410812378,0.2262364029884338,0.2623718380928039,0.1117343232035636,0.0,1.0,0.0,25.05250358581543,25.0,18.866384506225582,-0.0,27.454381942749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5439650416374207,0.050000000745058,0.0458561331033706,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5439650416374207,0.050000000745058,0.0482887141406536,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5439650416374207,0.050000000745058,0.0356658808887004,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5439650416374207,0.050000000745058,0.0482887141406536,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5439650416374207,0.050000000745058,0.229060873389244,291.1329345703125,291.1499938964844,284.25,283.8517761230469,291.1589660644531,297.1289367675781,291.13482666015625,1.0,0.1508263945579528,1.0,1.0,0.6691000461578369,1.0,-0.4886082708835602,0.2267652750015258,0.2618429958820343,0.1112807467579841,0.0,1.0,0.0,25.04279518127441,25.0,10.895779609680176,-0.0,27.446399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5439650416374207,0.050000000745058,0.0458561331033706,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5439650416374207,0.050000000745058,0.0482887141406536,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5439650416374207,0.050000000745058,0.0356658808887004,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5439650416374207,0.050000000745058,0.0482887141406536,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5439650416374207,0.050000000745058,0.229060873389244,291.1329345703125,291.1499938964844,284.25,283.8517761230469,291.1589660644531,297.1289367675781,291.13482666015625,1.0,0.1508263945579528,1.0,1.0,0.6691000461578369,1.0,-0.4886082708835602,0.2267652750015258,0.2618429958820343,0.1112807467579841,0.0,1.0,0.0,25.04279518127441,25.0,10.895779609680176,-0.0,27.446399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5439584851264954,0.050000000745058,0.0458561852574348,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5439584851264954,0.050000000745058,0.048288770020008,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5439584851264954,0.050000000745058,0.0356659218668937,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5439584851264954,0.050000000745058,0.048288770020008,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5439584851264954,0.050000000745058,0.2290611267089843,291.135986328125,291.1499938964844,284.25,283.8471374511719,291.1518859863281,297.1294860839844,291.13726806640625,1.0,0.1508176922798156,1.0,1.0,0.668509304523468,1.0,-0.4886087775230407,0.227046862244606,0.2615619301795959,0.1110152304172515,0.0,1.0,0.0,25.03865432739257,25.0,7.399412155151367,-0.0,27.443044662475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5439486503601074,0.050000000745058,0.0458562597632408,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5439486503601074,0.050000000745058,0.0482888482511043,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5439486503601074,0.050000000745058,0.0356659814715385,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5439486503601074,0.050000000745058,0.0482888482511043,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5439486503601074,0.050000000745058,0.2290615141391754,291.137939453125,291.1499938964844,284.25,283.8423767089844,291.142333984375,297.13006591796875,291.1386108398437,1.0,0.1508097946643829,1.0,1.0,0.6673519611358643,1.0,-0.4886095821857452,0.2274491488933563,0.2611604034900665,0.1108371391892433,0.0,1.0,0.0,25.03486061096192,25.0,3.798833131790161,-0.0,27.440019607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5439191460609436,0.050000000745058,0.045856487005949,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5439191460609436,0.050000000745058,0.0482890903949737,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5439191460609436,0.050000000745058,0.0356661565601825,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5439191460609436,0.050000000745058,0.0482890903949737,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5439191460609436,0.050000000745058,0.2290626466274261,291.1379699707031,291.1499938964844,284.25,283.8326110839844,291.1206970214844,297.1312866210937,291.1373596191406,1.0,0.1507962644100189,1.0,1.0,0.6650373339653015,1.0,-0.4886119365692138,0.2283036410808563,0.2603082954883575,0.1104325354099273,0.0,1.0,0.0,25.02828788757324,25.0,-3.3776276111602783,-0.0,27.43488502502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5439191460609436,0.050000000745058,0.045856487005949,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5439191460609436,0.050000000745058,0.0482890903949737,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5439191460609436,0.050000000745058,0.0356661565601825,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5439191460609436,0.050000000745058,0.0482890903949737,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5439191460609436,0.050000000745058,0.2290626466274261,291.1379699707031,291.1499938964844,284.25,283.8326110839844,291.1206970214844,297.1312866210937,291.1373596191406,1.0,0.1507962644100189,1.0,1.0,0.6650373339653015,1.0,-0.4886119365692138,0.2283036410808563,0.2603082954883575,0.1104325354099273,0.0,1.0,0.0,25.02828788757324,25.0,-3.3776276111602783,-0.0,27.43488502502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5438780784606934,0.050000000745058,0.045856799930334,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5438780784606934,0.050000000745058,0.04828941822052,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5438780784606934,0.050000000745058,0.0356664024293422,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5438780784606934,0.050000000745058,0.04828941822052,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5438780784606934,0.050000000745058,0.2290642112493515,291.1332397460937,291.1499938964844,284.25,283.8225402832031,291.097900390625,297.132568359375,291.13153076171875,1.0,0.150785356760025,1.0,1.0,0.662722647190094,1.0,-0.4886152148246765,0.2292004078626632,0.259414792060852,0.1099531725049018,0.0,1.0,0.0,25.02288818359375,25.0,-9.601481437683104,-0.0,27.430809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5438780784606934,0.050000000745058,0.045856799930334,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5438780784606934,0.050000000745058,0.04828941822052,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5438780784606934,0.050000000745058,0.0356664024293422,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5438780784606934,0.050000000745058,0.04828941822052,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5438780784606934,0.050000000745058,0.2290642112493515,291.1332397460937,291.1499938964844,284.25,283.8225402832031,291.097900390625,297.132568359375,291.13153076171875,1.0,0.150785356760025,1.0,1.0,0.662722647190094,1.0,-0.4886152148246765,0.2292004078626632,0.259414792060852,0.1099531725049018,0.0,1.0,0.0,25.02288818359375,25.0,-9.601481437683104,-0.0,27.430809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5438275933265686,0.050000000745058,0.0458571873605251,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5438275933265686,0.050000000745058,0.0482898242771625,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5438275933265686,0.050000000745058,0.0356667004525661,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5438275933265686,0.050000000745058,0.0482898242771625,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5438275933265686,0.050000000745058,0.2290661484003067,291.12457275390625,291.1499938964844,284.25,283.8122253417969,291.0743713378906,297.13397216796875,291.1219787597656,1.0,0.1507765501737594,1.0,1.0,0.6604431867599487,1.0,-0.4886192679405212,0.2301260530948639,0.2584932148456573,0.109405480325222,0.0,1.0,0.0,25.018444061279297,25.0,-14.771924018859863,-0.0,27.427595138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5438275933265686,0.050000000745058,0.0458571873605251,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5438275933265686,0.050000000745058,0.0482898242771625,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5438275933265686,0.050000000745058,0.0356667004525661,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5438275933265686,0.050000000745058,0.0482898242771625,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5438275933265686,0.050000000745058,0.2290661484003067,291.12457275390625,291.1499938964844,284.25,283.8122253417969,291.0743713378906,297.13397216796875,291.1219787597656,1.0,0.1507765501737594,1.0,1.0,0.6604431867599487,1.0,-0.4886192679405212,0.2301260530948639,0.2584932148456573,0.109405480325222,0.0,1.0,0.0,25.018444061279297,25.0,-14.771924018859863,-0.0,27.427595138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437695980072021,0.050000000745058,0.0458576306700706,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437695980072021,0.050000000745058,0.0482902936637401,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437695980072021,0.050000000745058,0.0356670431792736,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437695980072021,0.050000000745058,0.0482902936637401,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437695980072021,0.050000000745058,0.2290683537721634,291.1126403808594,291.1499938964844,284.25,283.8016967773437,291.05010986328125,297.1354064941406,291.1092834472656,1.0,0.1507695019245147,1.0,1.0,0.6581637263298035,1.0,-0.4886238873004913,0.2310807406902313,0.25754314661026,0.1088128313422203,0.0,1.0,0.0,25.01478385925293,25.0,-19.05206680297852,-0.0,27.425086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437695980072021,0.050000000745058,0.0458576306700706,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437695980072021,0.050000000745058,0.0482902936637401,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437695980072021,0.050000000745058,0.0356670431792736,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437695980072021,0.050000000745058,0.0482902936637401,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5437695980072021,0.050000000745058,0.2290683537721634,291.1126403808594,291.1499938964844,284.25,283.8016967773437,291.05010986328125,297.1354064941406,291.1092834472656,1.0,0.1507695019245147,1.0,1.0,0.6581637263298035,1.0,-0.4886238873004913,0.2310807406902313,0.25754314661026,0.1088128313422203,0.0,1.0,0.0,25.01478385925293,25.0,-19.05206680297852,-0.0,27.425086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5437383651733398,0.050000000745058,0.0458578690886497,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5437383651733398,0.050000000745058,0.0482905432581901,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5437383651733398,0.050000000745058,0.0356672294437885,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5437383651733398,0.050000000745058,0.0482905432581901,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5437383651733398,0.050000000745058,0.2290695458650589,291.1055908203125,291.1499938964844,284.25,283.79638671875,291.0377197265625,297.1361389160156,291.1018981933594,1.0,0.1507665514945984,1.0,1.0,0.6570240259170532,1.0,-0.4886263906955719,0.2315670698881149,0.2570593357086181,0.1085046008229255,0.0,1.0,0.0,25.01321601867676,25.0,-20.893394470214844,-0.0,27.42406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
