time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.543705940246582,0.050000000745058,0.0458581149578094,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.543705940246582,0.050000000745058,0.048290804028511,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.543705940246582,0.050000000745058,0.035667423158884,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.543705940246582,0.050000000745058,0.048290804028511,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.543705940246582,0.050000000745058,0.229070782661438,291.0979919433594,291.1499938964844,284.25,283.791015625,291.0272216796875,297.1368713378906,291.0940246582031,1.0,0.1507638841867447,1.0,1.0,0.6563448309898376,1.0,-0.4886289834976196,0.2319596260786056,0.2566693723201751,0.1080949828028678,0.0,1.0,0.0,25.011795043945312,25.0,-22.24847412109375,-0.0,27.42316246032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5436385869979858,0.050000000745058,0.0458586290478706,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5436385869979858,0.050000000745058,0.0482913441956043,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5436385869979858,0.050000000745058,0.0356678217649459,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5436385869979858,0.050000000745058,0.0482913441956043,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5436385869979858,0.050000000745058,0.2290733456611633,291.08184814453125,291.1499938964844,284.25,283.7802734375,291.0075988769531,297.1383972167969,291.0776672363281,1.0,0.1507594287395477,1.0,1.0,0.6549863815307617,1.0,-0.4886344075202942,0.2327372580766677,0.2558971345424652,0.1072539687156677,0.0,1.0,0.0,25.00934791564941,25.0,-23.76563835144043,-0.0,27.42169570922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5436385869979858,0.050000000745058,0.0458586290478706,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5436385869979858,0.050000000745058,0.0482913441956043,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5436385869979858,0.050000000745058,0.0356678217649459,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5436385869979858,0.050000000745058,0.0482913441956043,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5436385869979858,0.050000000745058,0.2290733456611633,291.08184814453125,291.1499938964844,284.25,283.7802734375,291.0075988769531,297.1383972167969,291.0776672363281,1.0,0.1507594287395477,1.0,1.0,0.6549863815307617,1.0,-0.4886344075202942,0.2327372580766677,0.2558971345424652,0.1072539687156677,0.0,1.0,0.0,25.00934791564941,25.0,-23.76563835144043,-0.0,27.42169570922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5435693264007568,0.050000000745058,0.045859158039093,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5435693264007568,0.050000000745058,0.048291902989149,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5435693264007568,0.050000000745058,0.0356682352721691,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5435693264007568,0.050000000745058,0.048291902989149,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5435693264007568,0.050000000745058,0.2290759980678558,291.0648498535156,291.1499938964844,284.25,283.7694702148437,290.9879455566406,297.1399841308594,291.0604858398437,1.0,0.1507559269666671,1.0,1.0,0.6536279320716858,1.0,-0.4886399507522583,0.2335163950920105,0.2551235556602478,0.1064172759652137,0.0,1.0,0.0,25.00734519958496,25.0,-24.73653984069824,-0.0,27.42061424255371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5435693264007568,0.050000000745058,0.045859158039093,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5435693264007568,0.050000000745058,0.048291902989149,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5435693264007568,0.050000000745058,0.0356682352721691,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5435693264007568,0.050000000745058,0.048291902989149,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5435693264007568,0.050000000745058,0.2290759980678558,291.0648498535156,291.1499938964844,284.25,283.7694702148437,290.9879455566406,297.1399841308594,291.0604858398437,1.0,0.1507559269666671,1.0,1.0,0.6536279320716858,1.0,-0.4886399507522583,0.2335163950920105,0.2551235556602478,0.1064172759652137,0.0,1.0,0.0,25.00734519958496,25.0,-24.73653984069824,-0.0,27.42061424255371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5434994101524353,0.050000000745058,0.0458596907556057,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5434994101524353,0.050000000745058,0.0482924655079841,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5434994101524353,0.050000000745058,0.0356686487793922,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5434994101524353,0.050000000745058,0.0482924655079841,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0476379394531,291.1499938964844,284.25,283.7586669921875,290.9754333496094,297.1415405273437,291.0434265136719,1.0,0.1507531851530075,1.0,1.0,0.6536135077476501,1.0,-0.4886455833911896,0.2339876294136047,0.2546579539775848,0.1053016632795333,0.0,1.0,0.0,25.005748748779297,25.0,-23.96245765686035,-0.0,27.419828414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5434994101524353,0.050000000745058,0.0458596907556057,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5434994101524353,0.050000000745058,0.0482924655079841,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5434994101524353,0.050000000745058,0.0356686487793922,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5434994101524353,0.050000000745058,0.0482924655079841,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0476379394531,291.1499938964844,284.25,283.7586669921875,290.9754333496094,297.1415405273437,291.0434265136719,1.0,0.1507531851530075,1.0,1.0,0.6536135077476501,1.0,-0.4886455833911896,0.2339876294136047,0.2546579539775848,0.1053016632795333,0.0,1.0,0.0,25.005748748779297,25.0,-23.96245765686035,-0.0,27.419828414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5434306263923645,0.050000000745058,0.045860219746828,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5434306263923645,0.050000000745058,0.0482930168509483,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5434306263923645,0.050000000745058,0.035669058561325,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5434306263923645,0.050000000745058,0.0482930168509483,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0315246582031,291.1499938964844,284.25,283.7479553222656,290.96441650390625,297.1430053710937,291.027587890625,1.0,0.1507510691881179,1.0,1.0,0.6535991430282593,1.0,-0.4886510968208313,0.2344341278076172,0.2542169690132141,0.1042122468352317,0.0,1.0,0.0,25.00445556640625,25.0,-22.346649169921875,-0.0,27.419282913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5434306263923645,0.050000000745058,0.045860219746828,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5434306263923645,0.050000000745058,0.0482930168509483,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5434306263923645,0.050000000745058,0.035669058561325,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5434306263923645,0.050000000745058,0.0482930168509483,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0315246582031,291.1499938964844,284.25,283.7479553222656,290.96441650390625,297.1430053710937,291.027587890625,1.0,0.1507510691881179,1.0,1.0,0.6535991430282593,1.0,-0.4886510968208313,0.2344341278076172,0.2542169690132141,0.1042122468352317,0.0,1.0,0.0,25.00445556640625,25.0,-22.346649169921875,-0.0,27.419282913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.543397068977356,0.050000000745058,0.0458604767918586,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.543397068977356,0.050000000745058,0.0482932887971401,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.543397068977356,0.050000000745058,0.0356692597270011,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.543397068977356,0.050000000745058,0.0482932887971401,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.543397068977356,0.050000000745058,0.2290825694799423,291.0238647460937,291.1499938964844,284.25,283.7426452636719,290.9590759277344,297.1436462402344,291.02008056640625,1.0,0.1507502049207687,1.0,1.0,0.6535919308662415,1.0,-0.4886538088321686,0.2346498221158981,0.2540039718151092,0.103686049580574,0.0,1.0,0.0,25.00390815734864,25.0,-21.56879997253418,-0.0,27.419084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.5433639287948608,0.050000000745058,0.0458607301115989,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.5433639287948608,0.050000000745058,0.0482935570180416,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.5433639287948608,0.050000000745058,0.035669457167387,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.5433639287948608,0.050000000745058,0.0482935570180416,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.5433639287948608,0.050000000745058,0.2290838360786438,291.0164794921875,291.1499938964844,284.25,283.7373962402344,290.9567565917969,297.1442565917969,291.01287841796875,1.0,0.1507494449615478,1.0,1.0,0.6542541980743408,1.0,-0.4886564612388611,0.2347164303064346,0.2539400458335876,0.1030291020870208,0.0,1.0,0.0,25.00343132019043,25.0,-20.33972549438477,-0.0,27.418920516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.543300449848175,0.050000000745058,0.0458612143993377,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.543300449848175,0.050000000745058,0.0482940673828125,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.543300449848175,0.050000000745058,0.0356698334217071,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.543300449848175,0.050000000745058,0.0482940673828125,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.543300449848175,0.050000000745058,0.2290862649679184,291.0034484863281,291.1499938964844,284.25,283.7269897460937,290.9547119140625,297.1453552246094,291.00048828125,1.0,0.1507481932640075,1.0,1.0,0.6555786728858948,1.0,-0.4886615872383117,0.2348132282495498,0.2538483440876007,0.1017471030354499,0.0,1.0,0.0,25.002626419067383,25.0,-16.973560333251953,-0.0,27.41869163513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.543300449848175,0.050000000745058,0.0458612143993377,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.543300449848175,0.050000000745058,0.0482940673828125,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.543300449848175,0.050000000745058,0.0356698334217071,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.543300449848175,0.050000000745058,0.0482940673828125,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.543300449848175,0.050000000745058,0.2290862649679184,291.0034484863281,291.1499938964844,284.25,283.7269897460937,290.9547119140625,297.1453552246094,291.00048828125,1.0,0.1507481932640075,1.0,1.0,0.6555786728858948,1.0,-0.4886615872383117,0.2348132282495498,0.2538483440876007,0.1017471030354499,0.0,1.0,0.0,25.002626419067383,25.0,-16.973560333251953,-0.0,27.41869163513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432410836219788,0.050000000745058,0.048294547945261,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432410836219788,0.050000000745058,0.0356701873242855,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432410836219788,0.050000000745058,0.048294547945261,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9927978515625,291.1499938964844,284.25,283.716796875,290.95330810546875,297.14630126953125,290.9903564453125,1.0,0.1507472544908523,1.0,1.0,0.6569032073020935,1.0,-0.4886663556098938,0.2348855584859848,0.2537808120250702,0.1005394533276557,0.0,1.0,0.0,25.00198173522949,25.0,-13.807802200317385,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432410836219788,0.050000000745058,0.048294547945261,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432410836219788,0.050000000745058,0.0356701873242855,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432410836219788,0.050000000745058,0.048294547945261,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9927978515625,291.1499938964844,284.25,283.716796875,290.95330810546875,297.14630126953125,290.9903564453125,1.0,0.1507472544908523,1.0,1.0,0.6569032073020935,1.0,-0.4886663556098938,0.2348855584859848,0.2537808120250702,0.1005394533276557,0.0,1.0,0.0,25.00198173522949,25.0,-13.807802200317385,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9842529296875,291.1499938964844,284.25,283.7069396972656,290.9573059082031,297.147216796875,290.98248291015625,1.0,0.150746539235115,1.0,1.0,0.6591882705688477,1.0,-0.4886707961559295,0.2347260266542434,0.2539447844028473,0.0992087572813034,0.0,1.0,0.0,25.00149917602539,25.0,-10.076891899108888,-0.0,27.41850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9842529296875,291.1499938964844,284.25,283.7069396972656,290.9573059082031,297.147216796875,290.98248291015625,1.0,0.150746539235115,1.0,1.0,0.6591882705688477,1.0,-0.4886707961559295,0.2347260266542434,0.2539447844028473,0.0992087572813034,0.0,1.0,0.0,25.00149917602539,25.0,-10.076891899108888,-0.0,27.41850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.5431362986564636,0.050000000745058,0.0482953935861587,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.5431362986564636,0.050000000745058,0.0482953935861587,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9786071777344,291.1499938964844,284.25,283.6973876953125,290.9627380371094,297.1480712890625,290.9775085449219,1.0,0.150746002793312,1.0,1.0,0.6614733338356018,1.0,-0.4886748194694519,0.2345370799303054,0.2541377544403076,0.0979629084467887,0.0,1.0,0.0,25.00112533569336,25.0,-6.316167831420898,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.5431362986564636,0.050000000745058,0.0482953935861587,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.5431362986564636,0.050000000745058,0.0482953935861587,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9786071777344,291.1499938964844,284.25,283.6973876953125,290.9627380371094,297.1480712890625,290.9775085449219,1.0,0.150746002793312,1.0,1.0,0.6614733338356018,1.0,-0.4886748194694519,0.2345370799303054,0.2541377544403076,0.0979629084467887,0.0,1.0,0.0,25.00112533569336,25.0,-6.316167831420898,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.5431134104728699,0.050000000745058,0.0458626486361026,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.5431134104728699,0.050000000745058,0.0482955761253833,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.5431134104728699,0.050000000745058,0.0356709472835063,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.5431134104728699,0.050000000745058,0.0482955761253833,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.5431134104728699,0.050000000745058,0.2290934175252914,290.976806640625,291.1499938964844,284.25,283.6927795410156,290.9656982421875,297.14849853515625,290.9759521484375,1.0,0.1507457941770553,1.0,1.0,0.6626158952713013,1.0,-0.4886766672134399,0.2344332337379455,0.2542434334754944,0.0973762720823288,0.0,1.0,0.0,25.000974655151367,25.0,-4.665857791900635,-0.0,27.418514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756164550781,0.5430917739868164,0.050000000745058,0.0458628125488758,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756164550781,0.5430917739868164,0.050000000745058,0.0482957512140274,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756164550781,0.5430917739868164,0.050000000745058,0.0356710776686668,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756164550781,0.5430917739868164,0.050000000745058,0.0482957512140274,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756164550781,0.5430917739868164,0.050000000745058,0.2290942519903183,290.9754638671875,291.1499938964844,284.25,283.6882629394531,290.9696655273437,297.14892578125,290.9749450683594,1.0,0.150745615363121,1.0,1.0,0.6639757752418518,1.0,-0.4886784255504608,0.2342812120914459,0.2543972134590149,0.0967687964439392,0.0,1.0,0.0,25.00084686279297,25.0,-2.9821877479553223,-0.0,27.418529510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745788574219,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745788574219,0.5430527329444885,0.050000000745058,0.0482960678637027,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745788574219,0.5430527329444885,0.050000000745058,0.0356713123619556,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745788574219,0.5430527329444885,0.050000000745058,0.0482960678637027,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745788574219,0.5430527329444885,0.050000000745058,0.2290957570075988,290.9745788574219,291.1499938964844,284.25,283.6795654296875,290.97869873046875,297.1498413085937,290.9746398925781,1.0,0.1507453173398971,1.0,1.0,0.6666955351829529,1.0,-0.4886815845966339,0.2339546829462051,0.2547268867492676,0.09562399238348,0.0,1.0,0.0,25.000640869140625,25.0,0.3132161200046539,-0.0,27.41857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745788574219,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745788574219,0.5430527329444885,0.050000000745058,0.0482960678637027,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745788574219,0.5430527329444885,0.050000000745058,0.0356713123619556,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745788574219,0.5430527329444885,0.050000000745058,0.0482960678637027,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9745788574219,0.5430527329444885,0.050000000745058,0.2290957570075988,290.9745788574219,291.1499938964844,284.25,283.6795654296875,290.97869873046875,297.1498413085937,290.9746398925781,1.0,0.1507453173398971,1.0,1.0,0.6666955351829529,1.0,-0.4886815845966339,0.2339546829462051,0.2547268867492676,0.09562399238348,0.0,1.0,0.0,25.000640869140625,25.0,0.3132161200046539,-0.0,27.41857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5430191159248352,0.050000000745058,0.0482963398098945,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5430191159248352,0.050000000745058,0.0356715135276317,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5430191159248352,0.050000000745058,0.0482963398098945,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9760131835937,291.1499938964844,284.25,283.67138671875,290.98834228515625,297.1507873535156,290.9765625,1.0,0.1507450938224792,1.0,1.0,0.669415295124054,1.0,-0.4886842966079712,0.2336073368787765,0.2550769448280334,0.0945760607719421,0.0,1.0,0.0,25.000492095947266,25.0,3.142999649047852,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5430191159248352,0.050000000745058,0.0482963398098945,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5430191159248352,0.050000000745058,0.0356715135276317,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5430191159248352,0.050000000745058,0.0482963398098945,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9760131835937,291.1499938964844,284.25,283.67138671875,290.98834228515625,297.1507873535156,290.9765625,1.0,0.1507450938224792,1.0,1.0,0.669415295124054,1.0,-0.4886842966079712,0.2336073368787765,0.2550769448280334,0.0945760607719421,0.0,1.0,0.0,25.000492095947266,25.0,3.142999649047852,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5429912805557251,0.050000000745058,0.0458635874092578,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5429912805557251,0.050000000745058,0.0482965633273124,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9791259765625,291.1499938964844,284.25,283.6637878417969,290.99822998046875,297.1517639160156,290.9800720214844,1.0,0.1507449150085449,1.0,1.0,0.6720495820045471,1.0,-0.4886865317821502,0.2332535982131958,0.2554329335689544,0.0936439037322998,0.0,1.0,0.0,25.000383377075195,25.0,5.495802879333496,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5429912805557251,0.050000000745058,0.0458635874092578,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5429912805557251,0.050000000745058,0.0482965633273124,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9791259765625,291.1499938964844,284.25,283.6637878417969,290.99822998046875,297.1517639160156,290.9800720214844,1.0,0.1507449150085449,1.0,1.0,0.6720495820045471,1.0,-0.4886865317821502,0.2332535982131958,0.2554329335689544,0.0936439037322998,0.0,1.0,0.0,25.000383377075195,25.0,5.495802879333496,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.2290989607572555,290.9836730957031,291.1499938964844,284.25,283.6567687988281,291.0086364746094,297.15283203125,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.6746838688850403,1.0,-0.4886883497238159,0.2328776568174362,0.2558106780052185,0.0928079262375831,0.0,1.0,0.0,25.00031280517578,25.0,7.507786273956299,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.2290989607572555,290.9836730957031,291.1499938964844,284.25,283.6567687988281,291.0086364746094,297.15283203125,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.6746838688850403,1.0,-0.4886883497238159,0.2328776568174362,0.2558106780052185,0.0928079262375831,0.0,1.0,0.0,25.00031280517578,25.0,7.507786273956299,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0458638258278369,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0356718637049198,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.2290993183851242,290.9864807128906,291.1499938964844,284.25,283.6535339355469,291.0140991210937,297.15338134765625,290.9879455566406,1.0,0.150744691491127,1.0,1.0,0.6760010123252869,1.0,-0.4886890649795532,0.2326807677745819,0.2560082972049713,0.0924262851476669,0.0,1.0,0.0,25.000289916992188,25.0,8.409639358520508,-0.0,27.418704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0458638854324817,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0356719121336936,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.2290996015071869,290.98956298828125,291.1499938964844,284.25,283.65045166015625,291.0189208984375,297.1539611816406,290.9911804199219,1.0,0.1507446318864822,1.0,1.0,0.6770897507667542,1.0,-0.4886896908283233,0.2325181663036346,0.2561715245246887,0.0921084210276603,0.0,1.0,0.0,25.0002670288086,25.0,9.119498252868652,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0356719754636287,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.2291000187397003,290.9963684082031,291.1499938964844,284.25,283.6448669433594,291.02850341796875,297.1551513671875,290.9981384277344,1.0,0.1507445126771927,1.0,1.0,0.679267168045044,1.0,-0.4886905550956726,0.2321767956018448,0.2565137445926666,0.0915499553084373,0.0,1.0,0.0,25.000242233276367,25.0,10.146089553833008,-0.0,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0356719754636287,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.2291000187397003,290.9963684082031,291.1499938964844,284.25,283.6448669433594,291.02850341796875,297.1551513671875,290.9981384277344,1.0,0.1507445126771927,1.0,1.0,0.679267168045044,1.0,-0.4886905550956726,0.2321767956018448,0.2565137445926666,0.0915499553084373,0.0,1.0,0.0,25.000242233276367,25.0,10.146089553833008,-0.0,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0458640046417713,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0356720015406608,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0038146972656,291.1499938964844,284.25,283.6400451660156,291.0388488769531,297.1563720703125,291.0057678222656,1.0,0.1507443934679031,1.0,1.0,0.6814445853233337,1.0,-0.4886909127235412,0.2318055778741836,0.2568853497505188,0.0910884588956832,0.0,1.0,0.0,25.000242233276367,25.0,11.083978652954102,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0458640046417713,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0356720015406608,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0038146972656,291.1499938964844,284.25,283.6400451660156,291.0388488769531,297.1563720703125,291.0057678222656,1.0,0.1507443934679031,1.0,1.0,0.6814445853233337,1.0,-0.4886909127235412,0.2318055778741836,0.2568853497505188,0.0910884588956832,0.0,1.0,0.0,25.000242233276367,25.0,11.083978652954102,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.229100227355957,291.011962890625,291.1499938964844,284.2541809082031,283.64019775390625,291.0504150390625,297.1607971191406,291.0140991210937,1.0,0.1507442891597747,1.0,1.0,0.6829577088356018,1.0,-0.4886910021305084,0.2315340042114257,0.2571569979190826,0.090801827609539,0.0,1.0,0.0,25.00023651123047,25.0,12.071130752563477,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
