time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.229100227355957,291.011962890625,291.1499938964844,284.2541809082031,283.64019775390625,291.0504150390625,297.1607971191406,291.0140991210937,1.0,0.1507442891597747,1.0,1.0,0.6829577088356018,1.0,-0.4886910021305084,0.2315340042114257,0.2571569979190826,0.090801827609539,0.0,1.0,0.0,25.00023651123047,25.0,12.071130752563477,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429360866546631,0.050000000745058,0.229100227355957,291.0213623046875,291.1499938964844,284.2664489746094,283.6490478515625,291.068603515625,297.17144775390625,291.02398681640625,1.0,0.1507441699504852,1.0,1.0,0.6844708323478699,1.0,-0.4886910021305084,0.2312642931938171,0.2574267089366913,0.0905354917049408,0.0,1.0,0.0,25.00023460388184,25.0,14.397320747375488,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429360866546631,0.050000000745058,0.229100227355957,291.0213623046875,291.1499938964844,284.2664489746094,283.6490478515625,291.068603515625,297.17144775390625,291.02398681640625,1.0,0.1507441699504852,1.0,1.0,0.6844708323478699,1.0,-0.4886910021305084,0.2312642931938171,0.2574267089366913,0.0905354917049408,0.0,1.0,0.0,25.00023460388184,25.0,14.397320747375488,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.542936384677887,0.050000000745058,0.0458640083670616,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.542936384677887,0.050000000745058,0.0482970103621482,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.542936384677887,0.050000000745058,0.0356720052659511,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.542936384677887,0.050000000745058,0.0482970103621482,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.542936384677887,0.050000000745058,0.2291002124547958,291.0269470214844,291.1499938964844,284.27545166015625,283.65655517578125,291.0802001953125,297.17877197265625,291.0299072265625,1.0,0.1507441103458404,1.0,1.0,0.6852273941040039,1.0,-0.488690972328186,0.2311287522315979,0.2575622200965881,0.0904082730412483,0.0,1.0,0.0,25.00023460388184,25.0,16.131086349487305,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.5429369211196899,0.050000000745058,0.0482970066368579,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0331726074219,291.1499938964844,284.2862854003906,283.66607666015625,291.091796875,297.1871337890625,291.0364685058594,1.0,0.1507440507411956,1.0,1.0,0.6855838894844055,1.0,-0.4886909425258636,0.2310582846403122,0.2576326429843902,0.0903498157858848,0.0,1.0,0.0,25.00022315979004,25.0,17.91109848022461,-0.0,27.418556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.5429385900497437,0.050000000745058,0.0482969917356967,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.5429385900497437,0.050000000745058,0.0356719940900802,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0474548339844,291.1499938964844,284.313232421875,283.6907958984375,291.1180114746094,297.2065734863281,291.0514221191406,1.0,0.1507439613342285,1.0,1.0,0.6862969398498535,1.0,-0.4886907935142517,0.2309235483407974,0.2577672600746155,0.090250551700592,0.0,1.0,0.0,25.000207901000977,25.0,21.62586784362793,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.5429385900497437,0.050000000745058,0.0482969917356967,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.5429385900497437,0.050000000745058,0.0356719940900802,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0474548339844,291.1499938964844,284.313232421875,283.6907958984375,291.1180114746094,297.2065734863281,291.0514221191406,1.0,0.1507439613342285,1.0,1.0,0.6862969398498535,1.0,-0.4886907935142517,0.2309235483407974,0.2577672600746155,0.090250551700592,0.0,1.0,0.0,25.000207901000977,25.0,21.62586784362793,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0458639748394489,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.035671979188919,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0645446777344,291.1499938964844,284.3468322753906,283.72265625,291.14910888671875,297.2291564941406,291.0693054199219,1.0,0.1507438570261001,1.0,1.0,0.6870099306106567,1.0,-0.4886906147003174,0.2307853996753692,0.2579052150249481,0.0901618599891662,0.0,1.0,0.0,25.00019645690918,25.0,25.977941513061523,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0458639748394489,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.035671979188919,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0645446777344,291.1499938964844,284.3468322753906,283.72265625,291.14910888671875,297.2291564941406,291.0693054199219,1.0,0.1507438570261001,1.0,1.0,0.6870099306106567,1.0,-0.4886906147003174,0.2307853996753692,0.2579052150249481,0.0901618599891662,0.0,1.0,0.0,25.00019645690918,25.0,25.977941513061523,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5429441332817078,0.050000000745058,0.0458639487624168,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5429441332817078,0.050000000745058,0.0356719605624675,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0846862792969,291.1499938964844,284.3865966796875,283.7611083984375,291.17999267578125,297.2543640136719,291.0901184082031,1.0,0.1507437825202942,1.0,1.0,0.6865459680557251,1.0,-0.4886903464794159,0.2308412194252014,0.2578491270542145,0.0902782753109932,0.0,1.0,0.0,25.00016021728516,25.0,29.83488845825196,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5429441332817078,0.050000000745058,0.0458639487624168,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5429441332817078,0.050000000745058,0.0356719605624675,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0846862792969,291.1499938964844,284.3865966796875,283.7611083984375,291.17999267578125,297.2543640136719,291.0901184082031,1.0,0.1507437825202942,1.0,1.0,0.6865459680557251,1.0,-0.4886903464794159,0.2308412194252014,0.2578491270542145,0.0902782753109932,0.0,1.0,0.0,25.00016021728516,25.0,29.83488845825196,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5429477095603943,0.050000000745058,0.0482969172298908,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1072692871094,291.1499938964844,284.4320373535156,283.8056945800781,291.2140197753906,297.28179931640625,291.11328125,1.0,0.1507437229156494,1.0,1.0,0.6860819458961487,1.0,-0.488690048456192,0.2309009283781051,0.257789134979248,0.0904086232185363,0.0,1.0,0.0,25.000131607055664,25.0,33.47523498535156,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5429477095603943,0.050000000745058,0.0482969172298908,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1072692871094,291.1499938964844,284.4320373535156,283.8056945800781,291.2140197753906,297.28179931640625,291.11328125,1.0,0.1507437229156494,1.0,1.0,0.6860819458961487,1.0,-0.488690048456192,0.2309009283781051,0.257789134979248,0.0904086232185363,0.0,1.0,0.0,25.000131607055664,25.0,33.47523498535156,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0458639077842235,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0482969023287296,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0356719270348548,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0482969023287296,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.2290997058153152,291.1195373535156,291.1499938964844,284.45672607421875,283.8301086425781,291.2324523925781,297.2962951660156,291.1259460449219,1.0,0.150743693113327,1.0,1.0,0.6858499646186829,1.0,-0.4886898994445801,0.2309299707412719,0.2577599287033081,0.0904761552810669,0.0,1.0,0.0,25.000118255615234,25.0,35.416263580322266,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.045863889157772,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.0482968837022781,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.0356719121336936,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.0482968837022781,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.2290996313095092,291.13250732421875,291.1499938964844,284.482666015625,283.8558349609375,291.2489318847656,297.3112487792969,291.13922119140625,1.0,0.1507436782121658,1.0,1.0,0.6847788095474243,1.0,-0.4886897206306457,0.2310964316129684,0.2575933039188385,0.090682215988636,0.0,1.0,0.0,25.00008583068848,25.0,36.98291397094727,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.542956531047821,0.050000000745058,0.0458638556301593,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.542956531047821,0.050000000745058,0.0482968464493751,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.542956531047821,0.050000000745058,0.0356718860566616,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.542956531047821,0.050000000745058,0.0482968464493751,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.542956531047821,0.050000000745058,0.2290994524955749,291.1596374511719,291.1499938964844,284.5380249023437,283.9110107421875,291.28204345703125,297.342529296875,291.1666259765625,1.0,0.1507436633110046,1.0,1.0,0.6826364994049072,1.0,-0.4886893332004547,0.2314520627260208,0.2572372853755951,0.0911213010549545,0.0,1.0,0.0,25.00002861022949,25.0,39.10771560668945,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.542956531047821,0.050000000745058,0.0458638556301593,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.542956531047821,0.050000000745058,0.0482968464493751,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.542956531047821,0.050000000745058,0.0356718860566616,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.542956531047821,0.050000000745058,0.0482968464493751,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.542956531047821,0.050000000745058,0.2290994524955749,291.1596374511719,291.1499938964844,284.5380249023437,283.9110107421875,291.28204345703125,297.342529296875,291.1666259765625,1.0,0.1507436633110046,1.0,1.0,0.6826364994049072,1.0,-0.4886893332004547,0.2314520627260208,0.2572372853755951,0.0911213010549545,0.0,1.0,0.0,25.00002861022949,25.0,39.10771560668945,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5429612994194031,0.050000000745058,0.0482968091964721,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5429612994194031,0.050000000745058,0.0356718562543392,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5429612994194031,0.050000000745058,0.0482968091964721,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1882019042969,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.3755798339844,291.1956481933594,1.0,0.1507436782121658,1.0,1.0,0.6804941892623901,1.0,-0.4886889457702636,0.2318134307861328,0.2568755447864532,0.0915702134370803,0.0,1.0,0.0,24.999980926513672,25.0,41.396968841552734,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5429612994194031,0.050000000745058,0.0482968091964721,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5429612994194031,0.050000000745058,0.0356718562543392,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5429612994194031,0.050000000745058,0.0482968091964721,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1882019042969,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.3755798339844,291.1956481933594,1.0,0.1507436782121658,1.0,1.0,0.6804941892623901,1.0,-0.4886889457702636,0.2318134307861328,0.2568755447864532,0.0915702134370803,0.0,1.0,0.0,24.999980926513672,25.0,41.396968841552734,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5429659485816956,0.050000000745058,0.0458637811243534,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5429659485816956,0.050000000745058,0.0482967719435691,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5429659485816956,0.050000000745058,0.0356718301773071,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5429659485816956,0.050000000745058,0.0482967719435691,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5429659485816956,0.050000000745058,0.2290990799665451,291.214111328125,291.1499938964844,284.6522827148437,284.025634765625,291.3441162109375,297.4056396484375,291.2217102050781,1.0,0.1507437229156494,1.0,1.0,0.6768724918365479,1.0,-0.488688588142395,0.2324492484331131,0.2562393248081207,0.0922821387648582,0.0,1.0,0.0,24.999897003173828,25.0,42.236778259277344,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0458637773990631,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0356718264520168,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.2290990501642227,291.2182006835937,291.1499938964844,284.6610717773437,284.0344543457031,291.3480834960937,297.4104919433594,291.22576904296875,1.0,0.1507437229156494,1.0,1.0,0.6763065457344055,1.0,-0.4886885285377502,0.2325523197650909,0.2561362087726593,0.0923971608281135,0.0,1.0,0.0,24.99988555908203,25.0,42.228172302246094,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5429694056510925,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5429694056510925,0.050000000745058,0.0482967421412467,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5429694056510925,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5429694056510925,0.050000000745058,0.0482967421412467,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5429694056510925,0.050000000745058,0.2290989458560943,291.23345947265625,291.1499938964844,284.6946716308594,284.0682983398437,291.3634338378906,297.42901611328125,291.2409973144531,1.0,0.150743767619133,1.0,1.0,0.6741726398468018,1.0,-0.4886882901191711,0.2329454869031906,0.2557428181171417,0.0928354114294052,0.0,1.0,0.0,24.99984169006348,25.0,42.232688903808594,-0.0,27.41831016540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.048296719789505,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.048296719789505,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2481384277344,291.1499938964844,284.727783203125,284.1016540527344,291.37872314453125,297.44732666015625,291.2557067871094,1.0,0.1507438272237777,1.0,1.0,0.6721188426017761,1.0,-0.4886880815029144,0.2333308458328247,0.2553572654724121,0.0932640433311462,0.0,1.0,0.0,24.999801635742188,25.0,42.3460693359375,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.045863714069128,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.0482967011630535,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.0356717780232429,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.0482967011630535,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.2290987521409988,291.26324462890625,291.1499938964844,284.76220703125,284.1363830566406,291.3947448730469,297.466552734375,291.2708740234375,1.0,0.1507438868284225,1.0,1.0,0.6700249910354614,1.0,-0.4886878728866577,0.2337308973073959,0.254956990480423,0.0937078967690467,0.0,1.0,0.0,24.99976348876953,25.0,42.5745849609375,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0458636917173862,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0482966750860214,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0356717593967914,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0482966750860214,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.2290986329317093,291.2784118652344,291.1499938964844,284.7973022460937,284.1718139648437,291.4071655273437,297.4863586425781,291.2860412597656,1.0,0.1507439762353897,1.0,1.0,0.6668393611907959,1.0,-0.4886876344680786,0.2343463152647018,0.2543413341045379,0.0943656265735626,0.0,1.0,0.0,24.999696731567383,25.0,42.28146362304688,-0.0,27.41835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0458636470139026,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0356717258691787,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.2290984243154525,291.307861328125,291.1499938964844,284.8691711425781,284.244384765625,291.4294128417969,297.528076171875,291.31500244140625,1.0,0.1507441848516464,1.0,1.0,0.6604681015014648,1.0,-0.4886871874332428,0.2356577664613723,0.2530294060707092,0.0957592651247978,0.0,1.0,0.0,24.99956703186035,25.0,40.21004486083984,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0458636470139026,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0356717258691787,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.2290984243154525,291.307861328125,291.1499938964844,284.8691711425781,284.244384765625,291.4294128417969,297.528076171875,291.31500244140625,1.0,0.1507441848516464,1.0,1.0,0.6604681015014648,1.0,-0.4886871874332428,0.2356577664613723,0.2530294060707092,0.0957592651247978,0.0,1.0,0.0,24.99956703186035,25.0,40.21004486083984,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.33575439453125,291.1499938964844,284.94293212890625,284.3188781738281,291.4528503417969,297.5735778808594,291.3426513671875,1.0,0.1507444530725479,1.0,1.0,0.6540969014167786,1.0,-0.4886867105960846,0.2370425313711166,0.2516441941261291,0.0972220301628112,0.0,1.0,0.0,24.99944877624512,25.0,38.52054977416992,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.33575439453125,291.1499938964844,284.94293212890625,284.3188781738281,291.4528503417969,297.5735778808594,291.3426513671875,1.0,0.1507444530725479,1.0,1.0,0.6540969014167786,1.0,-0.4886867105960846,0.2370425313711166,0.2516441941261291,0.0972220301628112,0.0,1.0,0.0,24.99944877624512,25.0,38.52054977416992,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.46588134765625,297.6218566894531,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456923484802246,1.0,-0.4886862337589264,0.2389786094427108,0.2497076243162155,0.0992287024855613,0.0,1.0,0.0,24.99926948547364,25.0,35.16355895996094,-0.0,27.418596267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.46588134765625,297.6218566894531,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456923484802246,1.0,-0.4886862337589264,0.2389786094427108,0.2497076243162155,0.0992287024855613,0.0,1.0,0.0,24.99926948547364,25.0,35.16355895996094,-0.0,27.418596267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429995059967041,0.050000000745058,0.0458635240793228,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429995059967041,0.050000000745058,0.0482964999973773,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429995059967041,0.050000000745058,0.035671629011631,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429995059967041,0.050000000745058,0.0482964999973773,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429995059967041,0.050000000745058,0.2290977984666824,291.381103515625,291.1499938964844,285.0785522460937,284.4557189941406,291.47296142578125,297.6607971191406,291.3866577148437,1.0,0.150745153427124,1.0,1.0,0.6390049457550049,1.0,-0.4886858761310577,0.2406311631202697,0.2480547130107879,0.1009328886866569,0.0,1.0,0.0,24.99913215637207,25.0,31.39547538757324,-0.0,27.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843688964844,0.5516195893287659,0.050000000745058,0.0458013266324996,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843688964844,0.5516195893287659,0.050000000745058,0.0482310019433498,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843688964844,0.5516195893287659,0.050000000745058,0.0356232523918151,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843688964844,0.5516195893287659,0.050000000745058,0.0482310019433498,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5805261135101318,0.1453770399093628,0.2592003643512726,291.38543701171875,291.1499938964844,285.0941467285156,284.471435546875,291.47125244140625,297.6708679199219,291.3901062011719,1.0,0.151107370853424,1.0,1.0,0.6372877955436707,1.0,-0.5243497490882874,0.2592005729675293,0.265149176120758,0.107855424284935,0.0,1.0,0.0,23.57725143432617,43.0,30.3066463470459,-0.0,29.236751556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540710449219,0.6964711546897888,0.050000000745058,0.0452414751052856,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539489746094,0.6964711546897888,0.050000000745058,0.0476414524018764,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539489746094,0.6964711546897888,0.050000000745058,0.0351878143846988,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537353515625,0.6964711546897888,0.050000000745058,0.0476414524018764,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490051269531,0.921927273273468,0.1485738754272461,0.5261821150779724,291.45489501953125,291.1499938964844,285.13238525390625,284.50994873046875,291.4935913085937,297.6783447265625,291.4080505371094,1.0,0.1599059104919433,1.0,1.0,0.6330854892730713,1.0,-0.8422440886497498,0.4145936071872711,0.4276504814624786,0.1933227330446243,0.0,1.0,0.0,11.475257873535156,43.0,40.68613815307617,-0.0,50.37522506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244384765625,0.684549868106842,0.050000000745058,0.0452618524432182,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244384765625,0.684549868106842,0.050000000745058,0.0476629100739955,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244384765625,0.684549868106842,0.050000000745058,0.0352036617696285,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4244384765625,0.684549868106842,0.050000000745058,0.0476629100739955,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42535400390625,0.9301170706748962,0.150875061750412,0.5652628540992737,291.4255065917969,291.04998779296875,285.170654296875,284.5484924316406,291.502197265625,297.6681823730469,291.4315185546875,1.0,0.168310210108757,1.0,1.0,0.6294124722480774,1.0,-0.8892853260040283,0.4390407204627991,0.4502446353435516,0.2087551057338714,0.0,1.0,0.0,12.528258323669434,46.0,45.78220748901367,-0.0,58.88905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.6775321364402771,0.050000000745058,0.045274794101715,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.6775321364402771,0.050000000745058,0.0476765371859073,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.6775321364402771,0.050000000745058,0.0352137275040149,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.6775321364402771,0.050000000745058,0.0476765371859073,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521179199219,0.9669482707977296,0.1553069651126861,0.6469961404800415,291.4521484375,290.95001220703125,285.24713134765625,284.62530517578125,291.4905090332031,297.647216796875,291.45440673828125,1.0,0.1839190125465393,1.0,1.0,0.6220664381980896,1.0,-0.9874797463417052,0.4906412363052368,0.4968384802341461,0.2419268935918808,0.0,1.0,0.0,14.005522727966309,34.0,29.492843627929688,-0.0,78.19583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
