time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.6775321364402771,0.050000000745058,0.045274794101715,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.6775321364402771,0.050000000745058,0.0476765371859073,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.6775321364402771,0.050000000745058,0.0352137275040149,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.6775321364402771,0.050000000745058,0.0476765371859073,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521179199219,0.9669482707977296,0.1553069651126861,0.6469961404800415,291.4521484375,290.95001220703125,285.24713134765625,284.62530517578125,291.4905090332031,297.647216796875,291.45440673828125,1.0,0.1839190125465393,1.0,1.0,0.6220664381980896,1.0,-0.9874797463417052,0.4906412363052368,0.4968384802341461,0.2419268935918808,0.0,1.0,0.0,14.005522727966309,34.0,29.492843627929688,-0.0,78.19583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.671642005443573,0.050000000745058,0.0452865399420261,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.671642005443573,0.050000000745058,0.0476889051496982,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.671642005443573,0.050000000745058,0.035222865641117,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.671642005443573,0.050000000745058,0.0476889051496982,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619140625,0.9817941188812256,0.159525528550148,0.69647616147995,291.4619140625,290.8500061035156,285.3231201171875,284.701416015625,291.4718933105469,297.62664794921875,291.4623718261719,1.0,0.193114086985588,1.0,1.0,0.614720344543457,1.0,-1.04695463180542,0.5241324305534363,0.5228222608566284,0.2644113004207611,0.0,1.0,0.0,15.059781074523926,25.0,11.728714942932127,-0.0,91.96939849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.671642005443573,0.050000000745058,0.0452865399420261,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.671642005443573,0.050000000745058,0.0476889051496982,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.671642005443573,0.050000000745058,0.035222865641117,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.671642005443573,0.050000000745058,0.0476889051496982,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4619140625,0.9817941188812256,0.159525528550148,0.69647616147995,291.4619140625,290.8500061035156,285.3231201171875,284.701416015625,291.4718933105469,297.62664794921875,291.4623718261719,1.0,0.193114086985588,1.0,1.0,0.614720344543457,1.0,-1.04695463180542,0.5241324305534363,0.5228222608566284,0.2644113004207611,0.0,1.0,0.0,15.059781074523926,25.0,11.728714942932127,-0.0,91.96939849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.6663047075271606,0.050000000745058,0.0452980883419513,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.6663047075271606,0.050000000745058,0.0477010682225227,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.6663047075271606,0.050000000745058,0.0352318473160266,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.6663047075271606,0.050000000745058,0.0477010682225227,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485168457031,0.984256386756897,0.1639864891767501,0.7189359664916992,291.4485168457031,290.75,285.3981018066406,284.7762756347656,291.3964538574219,297.6121520996094,291.4446716308594,1.0,0.1976036876440048,1.0,1.0,0.5994136929512024,1.0,-1.07392156124115,0.5472341179847717,0.5266873836517334,0.2824777662754059,0.0,1.0,0.0,15.718265533447266,25.0,-24.36800765991211,-0.0,99.03472900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.6663047075271606,0.050000000745058,0.0452980883419513,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.6663047075271606,0.050000000745058,0.0477010682225227,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.6663047075271606,0.050000000745058,0.0352318473160266,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.6663047075271606,0.050000000745058,0.0477010682225227,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485168457031,0.984256386756897,0.1639864891767501,0.7189359664916992,291.4485168457031,290.75,285.3981018066406,284.7762756347656,291.3964538574219,297.6121520996094,291.4446716308594,1.0,0.1976036876440048,1.0,1.0,0.5994136929512024,1.0,-1.07392156124115,0.5472341179847717,0.5266873836517334,0.2824777662754059,0.0,1.0,0.0,15.718265533447266,25.0,-24.36800765991211,-0.0,99.03472900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317626953125,0.8023451566696167,0.1404653191566467,0.0795170664787292,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4332580566406,0.6642710566520691,0.050000000745058,0.0477059260010719,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4332580566406,0.6642710566520691,0.050000000745058,0.0352354347705841,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4332580566406,0.6642710566520691,0.050000000745058,0.0477059260010719,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.9714301228523254,0.1664667874574661,0.6946586966514587,291.4287109375,290.75,285.4356384277344,284.8136291503906,291.3589782714844,297.6194152832031,291.4239807128906,1.0,0.199796661734581,1.0,1.0,0.5916386246681213,1.0,-1.0858691930770874,0.5587220191955566,0.5271471738815308,0.2916172742843628,0.0,1.0,0.0,15.997244834899902,25.0,-41.37109756469727,-0.0,102.24443817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40673828125,0.9287708401679992,0.1390082836151123,0.1235664114356041,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40948486328125,0.8174377083778381,0.1436613947153091,0.0890868380665779,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.410888671875,0.7441729307174683,0.1382379084825515,0.0496471188962459,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41162109375,0.663032591342926,0.050000000745058,0.0477089136838912,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066467285156,0.9216745495796204,0.1697891950607299,0.6051972508430481,291.4062194824219,290.6499938964844,285.4716186523437,284.84930419921875,291.31939697265625,297.6247863769531,291.4006042480469,1.0,0.2018665522336959,1.0,1.0,0.584106981754303,1.0,-1.0983275175094604,0.5706379413604736,0.5276895761489868,0.3011135458946228,0.0,1.0,0.0,16.237918853759766,45.0,-55.36133193969727,-0.0,105.56622314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.9445852041244508,0.136943906545639,0.1241829618811607,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.9540787935256958,0.1443924754858017,0.1343586891889572,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.9357870221138,0.1384975463151931,0.0942500606179237,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38458251953125,0.6719829440116882,0.050000000745058,0.0476876199245452,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.9076279401779176,0.1746362745761871,0.5589427947998047,291.3779296875,290.6499938964844,285.5076904296875,284.885009765625,291.2774963378906,297.62841796875,291.3716735839844,1.0,0.2077248096466064,1.0,1.0,0.5764536261558533,1.0,-1.1365258693695068,0.5963082313537598,0.5402176380157471,0.3193352520465851,0.0,1.0,0.0,16.21287727355957,45.0,-69.07301330566406,-0.0,116.19871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.9568721652030944,0.136139377951622,0.1229485720396041,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34454345703125,0.975044846534729,0.1446308642625808,0.1369640082120895,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.9604739546775818,0.1377696543931961,0.0966529697179794,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3452453613281,0.9417997598648072,0.1411268562078476,0.1240190416574478,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456420898437,0.8953766226768494,0.1799706816673278,0.5137447714805603,291.34375,290.1499938964844,285.5431823730469,284.9200439453125,291.2226867675781,297.6502685546875,291.3361511230469,1.0,0.2159182727336883,1.0,1.0,0.5660033822059631,1.0,-1.1932724714279177,0.6345768570899963,0.5586956143379211,0.3464283645153045,0.0,1.0,0.0,16.429336547851562,65.0,-86.09317016601562,-0.0,129.82501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25054931640625,0.9268406629562378,0.1376997530460357,0.1235250607132911,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.948886215686798,0.1463669240474701,0.1383092254400253,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.930087685585022,0.1388256996870041,0.096941202878952,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9381142854690552,0.1417600512504577,0.1341945528984069,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.9203341007232666,0.1895807236433029,0.6059522032737732,291.24853515625,289.6499938964844,285.61236572265625,284.9879150390625,291.0911865234375,297.6839599609375,291.2384948730469,1.0,0.2381902933120727,1.0,1.0,0.5451029539108276,1.0,-1.3188000917434692,0.721382200717926,0.5974178910255432,0.4084514379501343,0.0,1.0,0.0,19.494516372680664,85.0,-127.62566375732422,-0.0,173.98202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25054931640625,0.9268406629562378,0.1376997530460357,0.1235250607132911,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.948886215686798,0.1463669240474701,0.1383092254400253,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.930087685585022,0.1388256996870041,0.096941202878952,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9381142854690552,0.1417600512504577,0.1341945528984069,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.9203341007232666,0.1895807236433029,0.6059522032737732,291.24853515625,289.6499938964844,285.61236572265625,284.9879150390625,291.0911865234375,297.6839599609375,291.2384948730469,1.0,0.2381902933120727,1.0,1.0,0.5451029539108276,1.0,-1.3188000917434692,0.721382200717926,0.5974178910255432,0.4084514379501343,0.0,1.0,0.0,19.494516372680664,85.0,-127.62566375732422,-0.0,173.98202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.8974781632423401,0.1409794688224792,0.126314178109169,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.9168261289596558,0.1495914608240127,0.1411316245794296,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.8996363878250122,0.1419649869203567,0.0989333912730217,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.9046363830566406,0.1440682560205459,0.1361162215471267,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.9510695934295654,0.196015864610672,0.7366508841514587,291.1185302734375,289.1499938964844,285.6786499023437,285.0523986816406,290.9377746582031,297.6820678710937,291.10711669921875,1.0,0.2679853439331054,1.0,1.0,0.5242025256156921,1.0,-1.4871538877487185,0.8367530703544617,0.6504008173942566,0.4898041784763336,0.0,1.0,0.0,24.11490821838379,105.0,-170.647216796875,-0.0,247.7927398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.8974781632423401,0.1409794688224792,0.126314178109169,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.9168261289596558,0.1495914608240127,0.1411316245794296,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.8996363878250122,0.1419649869203567,0.0989333912730217,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.9046363830566406,0.1440682560205459,0.1361162215471267,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.9510695934295654,0.196015864610672,0.7366508841514587,291.1185302734375,289.1499938964844,285.6786499023437,285.0523986816406,290.9377746582031,297.6820678710937,291.10711669921875,1.0,0.2679853439331054,1.0,1.0,0.5242025256156921,1.0,-1.4871538877487185,0.8367530703544617,0.6504008173942566,0.4898041784763336,0.0,1.0,0.0,24.11490821838379,105.0,-170.647216796875,-0.0,247.7927398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8685913085937,0.8809792399406433,0.1439785212278366,0.1292393207550048,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673400878906,0.8995321989059448,0.1532524824142456,0.1446288973093032,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.868408203125,0.883378267288208,0.1452304124832153,0.1013243049383163,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8681640625,0.8871062397956848,0.147003561258316,0.1388851255178451,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8627624511719,0.9872267246246338,0.1989313066005706,0.892966628074646,290.8594970703125,288.6499938964844,285.7415466308594,285.1129455566406,290.49169921875,297.6455383300781,290.8332214355469,1.0,0.3047480583190918,1.0,1.0,0.4759374260902405,1.0,-1.7023357152938845,1.0257387161254885,0.6765969395637512,0.633857250213623,0.0,1.0,0.0,29.83268547058105,125.0,-356.69677734375,-0.0,363.7400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8685913085937,0.8809792399406433,0.1439785212278366,0.1292393207550048,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673400878906,0.8995321989059448,0.1532524824142456,0.1446288973093032,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.868408203125,0.883378267288208,0.1452304124832153,0.1013243049383163,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8681640625,0.8871062397956848,0.147003561258316,0.1388851255178451,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8627624511719,0.9872267246246338,0.1989313066005706,0.892966628074646,290.8594970703125,288.6499938964844,285.7415466308594,285.1129455566406,290.49169921875,297.6455383300781,290.8332214355469,1.0,0.3047480583190918,1.0,1.0,0.4759374260902405,1.0,-1.7023357152938845,1.0257387161254885,0.6765969395637512,0.633857250213623,0.0,1.0,0.0,29.83268547058105,125.0,-356.69677734375,-0.0,363.7400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4591979980469,0.7158288955688477,0.1451025158166885,0.1317635923624038,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574890136719,0.7312912940979004,0.1559404879808426,0.1485660970211029,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4589233398437,0.7184717059135437,0.1469773650169372,0.1036654040217399,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4585876464844,0.7215186357498169,0.1491167992353439,0.1422485709190368,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521179199219,0.7929041385650635,0.1994334012269973,0.9020410180091858,290.447998046875,288.1499938964844,285.8006286621094,285.1690673828125,289.931640625,297.5888671875,290.4144592285156,1.0,0.3367418348789215,1.0,1.0,0.4276723265647888,1.0,-1.7142620086669922,1.1166757345199585,0.5975862741470337,0.7236127257347107,0.0,1.0,0.0,58.701168060302734,113.0,-537.5249633789062,-0.0,457.55755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4591979980469,0.7158288955688477,0.1451025158166885,0.1317635923624038,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574890136719,0.7312912940979004,0.1559404879808426,0.1485660970211029,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4589233398437,0.7184717059135437,0.1469773650169372,0.1036654040217399,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4585876464844,0.7215186357498169,0.1491167992353439,0.1422485709190368,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521179199219,0.7929041385650635,0.1994334012269973,0.9020410180091858,290.447998046875,288.1499938964844,285.8006286621094,285.1690673828125,289.931640625,297.5888671875,290.4144592285156,1.0,0.3367418348789215,1.0,1.0,0.4276723265647888,1.0,-1.7142620086669922,1.1166757345199585,0.5975862741470337,0.7236127257347107,0.0,1.0,0.0,58.701168060302734,113.0,-537.5249633789062,-0.0,457.55755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167053222656,0.6894645690917969,0.1451777964830398,0.132336288690567,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146911621094,0.7077685594558716,0.1570058017969131,0.1500493735074997,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.6928849816322327,0.1474415957927703,0.1043679192662239,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159118652344,0.6966667175292969,0.1499312669038772,0.143484279513359,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2090759277344,0.7640424370765686,0.1994589567184448,0.9043816924095154,290.2045593261719,288.1499938964844,285.8285522460937,285.1952819824219,289.63330078125,297.5609741210937,290.1683959960937,1.0,0.3469865620136261,1.0,1.0,0.4035398066043854,1.0,-1.7218724489212036,1.1667262315750122,0.5551462769508362,0.7720119953155518,0.0,1.0,0.0,68.66365814208984,113.0,-611.1463012695312,-0.0,491.4144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9485778808594,0.6734075546264648,0.1450008302927017,0.1325593888759613,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94610595703125,0.6928943991661072,0.1578999757766723,0.1512583345174789,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94805908203125,0.6773573160171509,0.1476778537034988,0.1048216149210929,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.947509765625,0.681644856929779,0.1505927294492721,0.1444647759199142,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9398803710937,0.747605562210083,0.1993022114038467,0.9054332971572876,289.9346923828125,287.6499938964844,285.8553771972656,285.22021484375,289.2754821777344,297.53302001953125,289.8927001953125,1.0,0.3543772995471954,1.0,1.0,0.3748909831047058,1.0,-1.7265805006027222,1.2247724533081057,0.5018080472946167,0.8289656043052673,0.0,1.0,0.0,75.89527893066406,101.0,-696.3593139648438,-0.0,515.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3193359375,0.6565885543823242,0.1439184546470642,0.132119745016098,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3160095214844,0.6785812377929688,0.1591400355100631,0.1529356837272644,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3185119628906,0.6616076827049255,0.1474582701921463,0.1050759553909301,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3176574707031,0.6671509742736816,0.1514133810997009,0.1457319408655166,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.309326171875,0.7311061024665833,0.1983597576618194,0.9037482738494872,289.3033752441406,287.1499938964844,285.90533447265625,285.26580810546875,288.5433654785156,297.4761962890625,289.25665283203125,1.0,0.3622030615806579,1.0,1.0,0.3175933361053467,1.0,-1.7278770208358765,1.337702751159668,0.3901742696762085,0.9413861632347108,0.0,1.0,0.0,84.31938934326172,89.0,-840.980712890625,-0.0,541.4732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3193359375,0.6565885543823242,0.1439184546470642,0.132119745016098,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3160095214844,0.6785812377929688,0.1591400355100631,0.1529356837272644,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3185119628906,0.6616076827049255,0.1474582701921463,0.1050759553909301,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3176574707031,0.6671509742736816,0.1514133810997009,0.1457319408655166,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.309326171875,0.7311061024665833,0.1983597576618194,0.9037482738494872,289.3033752441406,287.1499938964844,285.90533447265625,285.26580810546875,288.5433654785156,297.4761962890625,289.25665283203125,1.0,0.3622030615806579,1.0,1.0,0.3175933361053467,1.0,-1.7278770208358765,1.337702751159668,0.3901742696762085,0.9413861632347108,0.0,1.0,0.0,84.31938934326172,89.0,-840.980712890625,-0.0,541.4732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.66241455078125,0.6501704454421997,0.1420922428369522,0.1307164579629898,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585388183594,0.6753864884376526,0.1597390174865722,0.1537444293498993,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6614074707031,0.656356155872345,0.1464767903089523,0.1045795604586601,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602783203125,0.6635755896568298,0.151663452386856,0.1461881399154663,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6522827148437,0.7253257036209106,0.1966394484043121,0.8973280787467957,288.64630126953125,287.25,285.95001220703125,285.3053894042969,287.8627319335937,297.4188537597656,288.59991455078125,1.0,0.3630965054035187,1.0,1.0,0.2602956593036651,1.0,-1.719412326812744,1.4359827041625977,0.2834296822547912,1.041179060935974,0.0,1.0,0.0,86.60834503173828,77.0,-892.9235229492188,-0.0,542.8435668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.66241455078125,0.6501704454421997,0.1420922428369522,0.1307164579629898,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585388183594,0.6753864884376526,0.1597390174865722,0.1537444293498993,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6614074707031,0.656356155872345,0.1464767903089523,0.1045795604586601,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602783203125,0.6635755896568298,0.151663452386856,0.1461881399154663,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6522827148437,0.7253257036209106,0.1966394484043121,0.8973280787467957,288.64630126953125,287.25,285.95001220703125,285.3053894042969,287.8627319335937,297.4188537597656,288.59991455078125,1.0,0.3630965054035187,1.0,1.0,0.2602956593036651,1.0,-1.719412326812744,1.4359827041625977,0.2834296822547912,1.041179060935974,0.0,1.0,0.0,86.60834503173828,77.0,-892.9235229492188,-0.0,542.8435668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0709228515625,0.6491910815238953,0.1396951228380203,0.1286412477493286,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672302246094,0.6780741214752197,0.1595261394977569,0.153708130121231,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.06988525390625,0.6566609144210815,0.1448681801557541,0.1035303771495819,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686950683594,0.6658101677894592,0.1512539982795715,0.1459314376115799,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0623474121094,0.7252472639083862,0.1941374689340591,0.8868004083633423,288.05731201171875,287.3500061035156,285.9911804199219,285.3408508300781,287.3665466308594,297.36138916015625,288.0189514160156,1.0,0.3591814935207367,1.0,1.0,0.2115598320960998,1.0,-1.7026751041412354,1.4990551471710205,0.2036199122667312,1.1075726747512815,0.0,1.0,0.0,84.76673889160156,65.0,-816.2384643554688,-0.0,526.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0709228515625,0.6491910815238953,0.1396951228380203,0.1286412477493286,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672302246094,0.6780741214752197,0.1595261394977569,0.153708130121231,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.06988525390625,0.6566609144210815,0.1448681801557541,0.1035303771495819,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686950683594,0.6658101677894592,0.1512539982795715,0.1459314376115799,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0623474121094,0.7252472639083862,0.1941374689340591,0.8868004083633423,288.05731201171875,287.3500061035156,285.9911804199219,285.3408508300781,287.3665466308594,297.36138916015625,288.0189514160156,1.0,0.3591814935207367,1.0,1.0,0.2115598320960998,1.0,-1.7026751041412354,1.4990551471710205,0.2036199122667312,1.1075726747512815,0.0,1.0,0.0,84.76673889160156,65.0,-816.2384643554688,-0.0,526.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58233642578125,0.6520661115646362,0.1369893699884414,0.1260957568883896,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.578857421875,0.6847489476203918,0.1586423218250274,0.1528303623199463,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.581298828125,0.6609443426132202,0.1428946703672409,0.1020671352744102,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5801086425781,0.6719301342964172,0.1502029299736023,0.1448953002691269,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.7291663885116577,0.1911169737577438,0.8728760480880737,287.5706787109375,287.45001220703125,286.03106689453125,285.37457275390625,286.9796447753906,297.313720703125,287.5384216308594,1.0,0.3517190515995025,1.0,1.0,0.1628239899873733,1.0,-1.6788491010665894,1.5394127368927002,0.1394363641738891,1.1527447700500488,0.0,1.0,0.0,80.08555603027344,53.0,-698.6200561523438,-0.0,498.4536437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58233642578125,0.6520661115646362,0.1369893699884414,0.1260957568883896,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.578857421875,0.6847489476203918,0.1586423218250274,0.1528303623199463,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.581298828125,0.6609443426132202,0.1428946703672409,0.1020671352744102,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5801086425781,0.6719301342964172,0.1502029299736023,0.1448953002691269,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.7291663885116577,0.1911169737577438,0.8728760480880737,287.5706787109375,287.45001220703125,286.03106689453125,285.37457275390625,286.9796447753906,297.313720703125,287.5384216308594,1.0,0.3517190515995025,1.0,1.0,0.1628239899873733,1.0,-1.6788491010665894,1.5394127368927002,0.1394363641738891,1.1527447700500488,0.0,1.0,0.0,80.08555603027344,53.0,-698.6200561523438,-0.0,498.4536437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585205078125,0.655146598815918,0.1356405317783355,0.124765858054161,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.689803421497345,0.15809066593647,0.1522205621004104,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573303222656,0.6648192405700684,0.1418991088867187,0.1012838706374168,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.6766615509986877,0.1495699435472488,0.1442074030637741,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505249023437,0.7327766418457031,0.1895621865987777,0.8653932809829712,287.3458251953125,287.45001220703125,286.050537109375,285.3908386230469,286.6976013183594,297.2928161621094,287.3085021972656,1.0,0.3469990491867065,1.0,1.0,0.1384560763835907,1.0,-1.6657692193984983,1.5735582113265991,0.0922109931707382,1.189451813697815,0.0,1.0,0.0,76.89542388916016,53.0,-688.0797119140625,-0.0,481.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1255798339844,0.6593020558357239,0.1342861652374267,0.1234278827905654,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1225280761719,0.6959407329559326,0.1574683338403701,0.1515350341796875,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246337890625,0.6698201894760132,0.1408903300762176,0.100486472249031,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235656738281,0.682476818561554,0.1488702744245529,0.1434467583894729,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.7374331951141357,0.1879684776067733,0.8577198386192322,287.11639404296875,287.54998779296875,286.0697326660156,285.4066772460937,286.6658630371094,297.2732849121094,287.09490966796875,1.0,0.3417469263076782,1.0,1.0,0.1387402564287185,1.0,-1.652257204055786,1.5642541646957395,0.0880030319094657,1.182987928390503,0.0,1.0,0.0,73.30062103271484,41.0,-602.085693359375,-0.0,463.2196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.6726114153862,0.1321142166852951,0.1209954470396041,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.7128496170043945,0.1565046459436416,0.1502001881599426,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.6849349737167358,0.1393467038869857,0.0990514308214187,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93780517578125,0.698950469493866,0.1477421373128891,0.1419603526592254,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364013671875,0.7515947818756104,0.1852169930934906,0.8431349396705627,286.9351501464844,287.6499938964844,286.1072998046875,285.4372863769531,286.7011413574219,297.242431640625,286.9260559082031,1.0,0.3300100266933441,1.0,1.0,0.1393086016178131,1.0,-1.6267127990722656,1.5398695468902588,0.0868432596325874,1.163910984992981,0.0,1.0,0.0,64.9197769165039,29.0,-321.61328125,-0.0,425.0768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.6726114153862,0.1321142166852951,0.1209954470396041,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.7128496170043945,0.1565046459436416,0.1502001881599426,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.6849349737167358,0.1393467038869857,0.0990514308214187,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93780517578125,0.698950469493866,0.1477421373128891,0.1419603526592254,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364013671875,0.7515947818756104,0.1852169930934906,0.8431349396705627,286.9351501464844,287.6499938964844,286.1072998046875,285.4372863769531,286.7011413574219,297.242431640625,286.9260559082031,1.0,0.3300100266933441,1.0,1.0,0.1393086016178131,1.0,-1.6267127990722656,1.5398695468902588,0.0868432596325874,1.163910984992981,0.0,1.0,0.0,64.9197769165039,29.0,-321.61328125,-0.0,425.0768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.6964197158813477,0.1308386921882629,0.1193018555641174,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8512878417969,0.7370378971099854,0.1561678647994995,0.1493589729070663,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516845703125,0.7102349996566772,0.1385790705680847,0.098110407590866,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514709472656,0.7239639759063721,0.1472221314907074,0.140949934720993,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.7765337824821472,0.1832946985960006,0.8318291306495667,286.8502502441406,287.75,286.14385986328125,285.46649169921875,286.7377624511719,297.22381591796875,286.8460998535156,1.0,0.3172212243080139,1.0,1.0,0.1398769468069076,1.0,-1.6077485084533691,1.5214743614196775,0.086274154484272,1.149431228637695,0.0,1.0,0.0,55.12262725830078,25.0,-159.16114807128906,-0.0,387.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.6964197158813477,0.1308386921882629,0.1193018555641174,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8512878417969,0.7370378971099854,0.1561678647994995,0.1493589729070663,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516845703125,0.7102349996566772,0.1385790705680847,0.098110407590866,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514709472656,0.7239639759063721,0.1472221314907074,0.140949934720993,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.7765337824821472,0.1832946985960006,0.8318291306495667,286.8502502441406,287.75,286.14385986328125,285.46649169921875,286.7377624511719,297.22381591796875,286.8460998535156,1.0,0.3172212243080139,1.0,1.0,0.1398769468069076,1.0,-1.6077485084533691,1.5214743614196775,0.086274154484272,1.149431228637695,0.0,1.0,0.0,55.12262725830078,25.0,-159.16114807128906,-0.0,387.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345397949219,0.72414630651474,0.1304083168506622,0.1183909699320793,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364318847656,0.7666020393371582,0.156511902809143,0.1491704583168029,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.7374976873397827,0.1385274529457092,0.0976925492286682,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93585205078125,0.7518208622932434,0.147364392876625,0.1405764073133468,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377746582031,0.8075615167617798,0.1822197586297989,0.8243790864944458,286.93963623046875,287.8500061035156,286.1795654296875,285.49444580078125,287.0860290527344,297.2152404785156,286.953125,1.0,0.3067069351673126,1.0,1.0,0.1691634804010391,1.0,-1.5965282917022705,1.464455246925354,0.1320729553699493,1.0948771238327026,0.0,1.0,0.0,46.67169570922852,25.0,98.82584381103516,-0.0,358.65728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345397949219,0.72414630651474,0.1304083168506622,0.1183909699320793,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364318847656,0.7666020393371582,0.156511902809143,0.1491704583168029,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.7374976873397827,0.1385274529457092,0.0976925492286682,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93585205078125,0.7518208622932434,0.147364392876625,0.1405764073133468,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377746582031,0.8075615167617798,0.1822197586297989,0.8243790864944458,286.93963623046875,287.8500061035156,286.1795654296875,285.49444580078125,287.0860290527344,297.2152404785156,286.953125,1.0,0.3067069351673126,1.0,1.0,0.1691634804010391,1.0,-1.5965282917022705,1.464455246925354,0.1320729553699493,1.0948771238327026,0.0,1.0,0.0,46.67169570922852,25.0,98.82584381103516,-0.0,358.65728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.7530884146690369,0.1309345960617065,0.1184256300330162,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.8012003898620605,0.1577051281929016,0.1498530805110931,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.7683969736099243,0.13930544257164,0.0979128330945968,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078186035156,0.7847337126731873,0.1483298689126968,0.1410492658615112,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097412109375,0.8392625451087952,0.1821561753749847,0.8218200206756592,287.1117248535156,287.95001220703125,286.2144775390625,285.521240234375,287.3377380371094,297.21612548828125,287.12652587890625,1.0,0.299393355846405,1.0,1.0,0.1984499990940094,1.0,-1.5951443910598757,1.4310771226882937,0.1640672534704208,1.0618607997894287,0.0,1.0,0.0,40.15288162231445,25.0,210.3075561523437,-0.0,340.19146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
