time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.7530884146690369,0.1309345960617065,0.1184256300330162,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.8012003898620605,0.1577051281929016,0.1498530805110931,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.7683969736099243,0.13930544257164,0.0979128330945968,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078186035156,0.7847337126731873,0.1483298689126968,0.1410492658615112,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097412109375,0.8392625451087952,0.1821561753749847,0.8218200206756592,287.1117248535156,287.95001220703125,286.2144775390625,285.521240234375,287.3377380371094,297.21612548828125,287.12652587890625,1.0,0.299393355846405,1.0,1.0,0.1984499990940094,1.0,-1.5951443910598757,1.4310771226882937,0.1640672534704208,1.0618607997894287,0.0,1.0,0.0,40.15288162231445,25.0,210.3075561523437,-0.0,340.19146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2087707519531,0.769666850566864,0.1314633339643478,0.1187220588326454,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2110595703125,0.8192408084869385,0.1585552394390106,0.1504724323749542,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2095642089844,0.7859739661216736,0.1399314701557159,0.0982180312275886,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2103576660156,0.803007185459137,0.1490597128868103,0.1415569931268692,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2125549316406,0.856614887714386,0.1824205815792083,0.8220734000205994,287.2148132324219,287.95001220703125,286.2316589355469,285.53424072265625,287.4783935546875,297.21832275390625,287.23175048828125,1.0,0.2967118620872497,1.0,1.0,0.2130932658910751,1.0,-1.5975221395492554,1.4149552583694458,0.1825668215751648,1.0452957153320312,0.0,1.0,0.0,37.4715461730957,25.0,253.37066650390625,-0.0,334.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.7880398631095886,0.1321412026882171,0.1191670373082161,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32440185546875,0.8375016450881958,0.1595479696989059,0.1512411832809448,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.8050087094306946,0.1406896263360977,0.0986261963844299,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8215968012809753,0.1499285250902176,0.1422106325626373,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3259582519531,0.8759371638298035,0.1828489601612091,0.8231388926506042,287.3283996582031,288.04998779296875,286.24871826171875,285.5469970703125,287.6133728027344,297.2216796875,287.3462219238281,1.0,0.2945541143417358,1.0,1.0,0.2258515357971191,1.0,-1.6015313863754272,1.4011785984039309,0.2003527730703354,1.03073251247406,0.0,1.0,0.0,35.0733528137207,25.0,286.21746826171875,-0.0,329.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.828131377696991,0.1338857412338256,0.1204569488763809,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.8804613351821899,0.1619268655776977,0.1531956046819687,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.567626953125,0.8445027470588684,0.1425685435533523,0.0997284054756164,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8621797561645508,0.1520494967699051,0.1439248919486999,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710754394531,0.9220736622810364,0.1841513365507125,0.8275058269500732,287.5738220214844,288.1499938964844,286.2823791503906,285.57183837890625,287.9006042480469,297.2315673828125,287.5938720703125,1.0,0.2916690111160278,1.0,1.0,0.2513680756092071,1.0,-1.6140475273132324,1.374215602874756,0.2398318201303482,1.0012708902359009,0.0,1.0,0.0,31.012800216674805,25.0,335.3009033203125,-0.0,324.5711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.828131377696991,0.1338857412338256,0.1204569488763809,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.8804613351821899,0.1619268655776977,0.1531956046819687,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.567626953125,0.8445027470588684,0.1425685435533523,0.0997284054756164,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8621797561645508,0.1520494967699051,0.1439248919486999,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710754394531,0.9220736622810364,0.1841513365507125,0.8275058269500732,287.5738220214844,288.1499938964844,286.2823791503906,285.57183837890625,287.9006042480469,297.2315673828125,287.5938720703125,1.0,0.2916690111160278,1.0,1.0,0.2513680756092071,1.0,-1.6140475273132324,1.374215602874756,0.2398318201303482,1.0012708902359009,0.0,1.0,0.0,31.012800216674805,25.0,335.3009033203125,-0.0,324.5711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433837890625,0.8759389519691467,0.1360790431499481,0.1221886724233627,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464660644531,0.938386857509613,0.1647763401269912,0.1556321084499359,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.844482421875,0.89483243227005,0.144883319735527,0.1011613309383392,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84552001953125,0.9157082438468932,0.1546278148889541,0.1461089700460434,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481750488281,0.9791316986083984,0.1859781742095947,0.8344182372093201,287.8512878417969,288.25,286.31561279296875,285.5959167480469,288.2142028808594,297.2445983886719,287.8734130859375,1.0,0.2903764843940735,1.0,1.0,0.2768846154212951,1.0,-1.6316542625427246,1.3468289375305176,0.2848252952098846,0.9703271985054016,0.0,1.0,0.0,27.718870162963867,25.0,379.7154541015625,-0.0,324.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433837890625,0.8759389519691467,0.1360790431499481,0.1221886724233627,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464660644531,0.938386857509613,0.1647763401269912,0.1556321084499359,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.844482421875,0.89483243227005,0.144883319735527,0.1011613309383392,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84552001953125,0.9157082438468932,0.1546278148889541,0.1461089700460434,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481750488281,0.9791316986083984,0.1859781742095947,0.8344182372093201,287.8512878417969,288.25,286.31561279296875,285.5959167480469,288.2142028808594,297.2445983886719,287.8734130859375,1.0,0.2903764843940735,1.0,1.0,0.2768846154212951,1.0,-1.6316542625427246,1.3468289375305176,0.2848252952098846,0.9703271985054016,0.0,1.0,0.0,27.718870162963867,25.0,379.7154541015625,-0.0,324.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033935546875,0.8947609066963196,0.1385953873395919,0.1243603080511093,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10577392578125,0.9605056643486024,0.1679956614971161,0.1585647761821746,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1042175292969,0.9148016571998596,0.1475351899862289,0.1029385924339294,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1050109863281,0.9382308721542358,0.1575630903244018,0.1487767696380615,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1068115234375,0.988548994064331,0.1884585320949554,0.8251981735229492,288.1092834472656,288.3500061035156,286.3484802246094,285.6192932128906,288.41436767578125,297.2596740722656,288.1260070800781,1.0,0.2895570695400238,1.0,1.0,0.2910285890102386,1.0,-1.6327142715454102,1.322912335395813,0.3098018765449524,0.946413278579712,0.0,1.0,0.0,26.90948867797852,28.0,347.4472961425781,-0.0,322.3265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033935546875,0.8947609066963196,0.1385953873395919,0.1243603080511093,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10577392578125,0.9605056643486024,0.1679956614971161,0.1585647761821746,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1042175292969,0.9148016571998596,0.1475351899862289,0.1029385924339294,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1050109863281,0.9382308721542358,0.1575630903244018,0.1487767696380615,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1068115234375,0.988548994064331,0.1884585320949554,0.8251981735229492,288.1092834472656,288.3500061035156,286.3484802246094,285.6192932128906,288.41436767578125,297.2596740722656,288.1260070800781,1.0,0.2895570695400238,1.0,1.0,0.2910285890102386,1.0,-1.6327142715454102,1.322912335395813,0.3098018765449524,0.946413278579712,0.0,1.0,0.0,26.90948867797852,28.0,347.4472961425781,-0.0,322.3265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32110595703125,0.8966988921165466,0.1412350833415985,0.1267141550779342,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.9630643725395204,0.1714672297239303,0.1617941707372665,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.9170598983764648,0.1503901034593582,0.1049038544297218,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.9408210515975952,0.1607370227575302,0.151729330420494,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.9818646907806396,0.1918394118547439,0.8156523108482361,288.32647705078125,288.45001220703125,286.3811340332031,285.6421203613281,288.609619140625,297.2748107910156,288.3426208496094,1.0,0.2899975776672363,1.0,1.0,0.3051725327968597,1.0,-1.6332231760025024,1.2984262704849243,0.3347969353199005,0.9217866659164428,0.0,1.0,0.0,27.13287353515625,31.0,314.4208984375,-0.0,323.28985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32110595703125,0.8966988921165466,0.1412350833415985,0.1267141550779342,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.9630643725395204,0.1714672297239303,0.1617941707372665,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.9170598983764648,0.1503901034593582,0.1049038544297218,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.9408210515975952,0.1607370227575302,0.151729330420494,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.9818646907806396,0.1918394118547439,0.8156523108482361,288.32647705078125,288.45001220703125,286.3811340332031,285.6421203613281,288.609619140625,297.2748107910156,288.3426208496094,1.0,0.2899975776672363,1.0,1.0,0.3051725327968597,1.0,-1.6332231760025024,1.2984262704849243,0.3347969353199005,0.9217866659164428,0.0,1.0,0.0,27.13287353515625,31.0,314.4208984375,-0.0,323.28985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278564453125,0.8972971439361572,0.1425973176956176,0.127928540110588,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4300537109375,0.9640060663223268,0.1732929050922393,0.1634957492351532,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4286193847656,0.9178329706192015,0.1518857330083847,0.105936124920845,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42938232421875,0.941758394241333,0.1624068319797516,0.1532864272594452,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4305419921875,0.9786142110824584,0.1937682479619979,0.8127412796020508,288.4330749511719,288.45001220703125,286.3973693847656,285.6533508300781,288.7103881835937,297.28302001953125,288.4490661621094,1.0,0.2906911075115204,1.0,1.0,0.3122445344924927,1.0,-1.636354923248291,1.2879563570022583,0.3483985662460327,0.9106547832489014,0.0,1.0,0.0,27.33037567138672,31.0,305.950927734375,-0.0,325.3905639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.5247497558594,0.8977544903755188,0.1439864635467529,0.1291694939136505,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.9648247957229614,0.1751686036586761,0.1652503758668899,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5253295898437,0.9184670448303224,0.1534159183502197,0.1069971546530723,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259094238281,0.942563533782959,0.1641218215227127,0.1548919379711151,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267028808594,0.9755611419677734,0.1958073228597641,0.811082661151886,288.5286560058594,288.54998779296875,286.41363525390625,285.6644897460937,288.7444152832031,297.2916564941406,288.5397644042969,1.0,0.2916796505451202,1.0,1.0,0.3127859234809875,1.0,-1.6411585807800293,1.2896124124526978,0.3515461385250091,0.9112644791603088,0.0,1.0,0.0,27.57805633544922,34.0,270.06689453125,-0.0,328.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6431884765625,0.8983845710754395,0.1467173546552658,0.1316520869731903,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.9662249088287354,0.1789135485887527,0.1688090711832046,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.9194100499153136,0.15641950070858,0.1091212108731269,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6438903808594,0.9439125061035156,0.1675382107496261,0.1581430435180664,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.644287109375,0.9706708788871764,0.1999657452106475,0.8120055198669434,288.6455078125,288.6499938964844,286.44610595703125,285.68658447265625,288.79425048828125,297.308349609375,288.6529541015625,1.0,0.2945199310779571,1.0,1.0,0.3138686716556549,1.0,-1.655970573425293,1.298076868057251,0.3578936159610748,0.9165420532226562,0.0,1.0,0.0,28.20179557800293,37.0,184.03208923339844,-0.0,337.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6431884765625,0.8983845710754395,0.1467173546552658,0.1316520869731903,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.9662249088287354,0.1789135485887527,0.1688090711832046,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.9194100499153136,0.15641950070858,0.1091212108731269,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6438903808594,0.9439125061035156,0.1675382107496261,0.1581430435180664,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.644287109375,0.9706708788871764,0.1999657452106475,0.8120055198669434,288.6455078125,288.6499938964844,286.44610595703125,285.68658447265625,288.79425048828125,297.308349609375,288.6529541015625,1.0,0.2945199310779571,1.0,1.0,0.3138686716556549,1.0,-1.655970573425293,1.298076868057251,0.3578936159610748,0.9165420532226562,0.0,1.0,0.0,28.20179557800293,37.0,184.03208923339844,-0.0,337.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.8988568186759949,0.1493334025144577,0.1340370625257492,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.967510998249054,0.1825596690177917,0.1722911298274994,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330322265625,0.9201152324676514,0.1592740416526794,0.1111485734581947,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333068847656,0.9451277256011964,0.1708501279354095,0.1613114327192306,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.9681795835494996,0.2039840966463089,0.8189839720726013,288.7345886230469,288.75,286.4786682128906,285.7084350585937,288.8474426269531,297.32421875,288.7406005859375,1.0,0.2984630167484283,1.0,1.0,0.3149514496326446,1.0,-1.6776304244995115,1.3112897872924805,0.3663406670093536,0.9251244068145752,0.0,1.0,0.0,28.97078895568848,55.0,136.46900939941406,-0.0,351.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.8988568186759949,0.1493334025144577,0.1340370625257492,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.967510998249054,0.1825596690177917,0.1722911298274994,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330322265625,0.9201152324676514,0.1592740416526794,0.1111485734581947,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333068847656,0.9451277256011964,0.1708501279354095,0.1613114327192306,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.9681795835494996,0.2039840966463089,0.8189839720726013,288.7345886230469,288.75,286.4786682128906,285.7084350585937,288.8474426269531,297.32421875,288.7406005859375,1.0,0.2984630167484283,1.0,1.0,0.3149514496326446,1.0,-1.6776304244995115,1.3112897872924805,0.3663406670093536,0.9251244068145752,0.0,1.0,0.0,28.97078895568848,55.0,136.46900939941406,-0.0,351.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084411621094,0.8982293605804443,0.1518984735012054,0.1363616585731506,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8091735839844,0.9676324129104614,0.1861439645290374,0.1757021844387054,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086853027344,0.9195182919502258,0.1620714515447616,0.1131161004304885,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8089599609375,0.9450523853302002,0.1741025000810623,0.1644080281257629,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8092956542969,0.9784750938415528,0.2073123157024383,0.863297164440155,288.8101501464844,288.8500061035156,286.51141357421875,285.730224609375,288.90679931640625,297.3351745605469,288.8157653808594,1.0,0.3103376030921936,1.0,1.0,0.314747542142868,1.0,-1.7438098192214966,1.3578829765319824,0.3859268724918365,0.9572967290878296,0.0,1.0,0.0,30.762359619140625,58.0,112.5951156616211,-0.0,392.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084411621094,0.8982293605804443,0.1518984735012054,0.1363616585731506,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8091735839844,0.9676324129104614,0.1861439645290374,0.1757021844387054,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086853027344,0.9195182919502258,0.1620714515447616,0.1131161004304885,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8089599609375,0.9450523853302002,0.1741025000810623,0.1644080281257629,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8092956542969,0.9784750938415528,0.2073123157024383,0.863297164440155,288.8101501464844,288.8500061035156,286.51141357421875,285.730224609375,288.90679931640625,297.3351745605469,288.8157653808594,1.0,0.3103376030921936,1.0,1.0,0.314747542142868,1.0,-1.7438098192214966,1.3578829765319824,0.3859268724918365,0.9572967290878296,0.0,1.0,0.0,30.762359619140625,58.0,112.5951156616211,-0.0,392.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8822631835937,0.898784875869751,0.1543083488941192,0.1385763138532638,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9689880609512328,0.1895712912082672,0.1789937019348144,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8824768066406,0.9204057455062866,0.1647838205099105,0.115033283829689,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.9463858008384703,0.1772269010543823,0.1674055904150009,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8831787109375,0.9907379746437072,0.2090977877378463,0.9151281118392944,288.8838806152344,288.95001220703125,286.5444641113281,285.7520446777344,288.96807861328125,297.3359069824219,288.88885498046875,1.0,0.3226650357246399,1.0,1.0,0.3145436644554138,1.0,-1.8184882402420044,1.4101310968399048,0.4083572030067444,0.9937593340873718,0.0,1.0,0.0,32.736839294433594,61.0,102.4765167236328,-0.0,443.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8822631835937,0.898784875869751,0.1543083488941192,0.1385763138532638,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9689880609512328,0.1895712912082672,0.1789937019348144,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8824768066406,0.9204057455062866,0.1647838205099105,0.115033283829689,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.9463858008384703,0.1772269010543823,0.1674055904150009,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8831787109375,0.9907379746437072,0.2090977877378463,0.9151281118392944,288.8838806152344,288.95001220703125,286.5444641113281,285.7520446777344,288.96807861328125,297.3359069824219,288.88885498046875,1.0,0.3226650357246399,1.0,1.0,0.3145436644554138,1.0,-1.8184882402420044,1.4101310968399048,0.4083572030067444,0.9937593340873718,0.0,1.0,0.0,32.736839294433594,61.0,102.4765167236328,-0.0,443.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.8964262008666992,0.1554481983184814,0.139628529548645,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171142578125,0.9669336080551147,0.1912049353122711,0.1805734187364578,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9166564941406,0.9179030060768129,0.1661123186349868,0.1159749925136566,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.9440404772758484,0.1787260323762893,0.1688535362482071,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173583984375,0.994063138961792,0.2094790488481521,0.9412679672241212,288.91802978515625,288.95001220703125,286.5611267089844,285.76300048828125,288.9973449707031,297.3346862792969,288.9227294921875,1.0,0.3289574682712555,1.0,1.0,0.3144417107105255,1.0,-1.8547701835632324,1.4354246854782104,0.419345498085022,1.0113165378570557,0.0,1.0,0.0,33.90952682495117,61.0,98.14299774169922,-0.0,470.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503479003906,0.8545929789543152,0.1565119624137878,0.1407622843980789,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9175332188606262,0.1927427798509597,0.1822250634431839,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.8736196756362915,0.1673724949359893,0.116991214454174,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8956423401832581,0.1801370084285736,0.1703817695379257,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512634277344,0.9489403963088988,0.209774300456047,0.943477749824524,288.9518737792969,289.04998779296875,286.5779113769531,285.77398681640625,289.0279235839844,297.3338317871094,288.9562683105469,1.0,0.3342097699642181,1.0,1.0,0.3156503736972809,1.0,-1.864058375358581,1.4394983053207395,0.424560010433197,1.0137299299240112,0.0,1.0,0.0,38.00020980834961,64.0,95.1039581298828,-0.0,489.3433227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8112238645553589,0.1586424559354782,0.1429139971733093,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8668968677520752,0.1957159489393234,0.1853181570768356,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.8286386728286743,0.1698192358016967,0.1189044341444969,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8479768633842468,0.1828624308109283,0.1732405722141266,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01727294921875,0.8894361257553101,0.2106460332870483,0.948186457157135,289.0179138183594,289.1499938964844,286.6118469238281,285.7962341308594,289.0914611816406,297.3337097167969,289.0222473144531,1.0,0.3434710502624511,1.0,1.0,0.3180676698684692,1.0,-1.882701396942139,1.4473559856414795,0.435345321893692,1.017562985420227,0.0,1.0,0.0,44.901100158691406,67.0,92.25823974609376,-0.0,523.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8112238645553589,0.1586424559354782,0.1429139971733093,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8668968677520752,0.1957159489393234,0.1853181570768356,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.8286386728286743,0.1698192358016967,0.1189044341444969,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8479768633842468,0.1828624308109283,0.1732405722141266,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01727294921875,0.8894361257553101,0.2106460332870483,0.948186457157135,289.0179138183594,289.1499938964844,286.6118469238281,285.7962341308594,289.0914611816406,297.3337097167969,289.0222473144531,1.0,0.3434710502624511,1.0,1.0,0.3180676698684692,1.0,-1.882701396942139,1.4473559856414795,0.435345321893692,1.017562985420227,0.0,1.0,0.0,44.901100158691406,67.0,92.25823974609376,-0.0,523.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816345214844,0.7856197953224182,0.1608225554227829,0.1450513452291488,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.841086208820343,0.1986439675092697,0.1882912069559097,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.8040956258773804,0.1722091734409332,0.1207300052046775,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.8235182166099548,0.1855325400829315,0.1759743094444275,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8591753244400024,0.2118346095085144,0.954158365726471,289.0830993652344,289.25,286.6464538574219,285.81884765625,289.1554260253906,297.3349609375,289.0873718261719,1.0,0.3514207005500793,1.0,1.0,0.32048499584198,1.0,-1.901483178138733,1.4552031755447388,0.4462800621986389,1.021299958229065,0.0,1.0,0.0,50.55210494995117,55.0,90.98326873779295,-0.0,554.7880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816345214844,0.7856197953224182,0.1608225554227829,0.1450513452291488,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.841086208820343,0.1986439675092697,0.1882912069559097,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.8040956258773804,0.1722091734409332,0.1207300052046775,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.8235182166099548,0.1855325400829315,0.1759743094444275,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8591753244400024,0.2118346095085144,0.954158365726471,289.0830993652344,289.25,286.6464538574219,285.81884765625,289.1554260253906,297.3349609375,289.0873718261719,1.0,0.3514207005500793,1.0,1.0,0.32048499584198,1.0,-1.901483178138733,1.4552031755447388,0.4462800621986389,1.021299958229065,0.0,1.0,0.0,50.55210494995117,55.0,90.98326873779295,-0.0,554.7880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.7913551330566406,0.16309255361557,0.1470443159341812,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8470351099967957,0.201619490981102,0.1910627037286758,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610107421875,0.8098672032356262,0.1746222078800201,0.1223902106285095,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.8291088342666626,0.1882327198982238,0.1784913390874862,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16180419921875,0.8631107211112976,0.2132551372051239,0.9601602554321288,289.1626892089844,289.3500061035156,286.6817626953125,285.84197998046875,289.254638671875,297.3367614746094,289.1685791015625,1.0,0.3533523082733154,1.0,1.0,0.3261077105998993,1.0,-1.9194285869598389,1.455821514129639,0.4636071026325226,1.0180234909057615,0.0,1.0,0.0,50.582763671875,43.0,110.34001922607422,-0.0,567.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.7913551330566406,0.16309255361557,0.1470443159341812,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8470351099967957,0.201619490981102,0.1910627037286758,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610107421875,0.8098672032356262,0.1746222078800201,0.1223902106285095,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.8291088342666626,0.1882327198982238,0.1784913390874862,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16180419921875,0.8631107211112976,0.2132551372051239,0.9601602554321288,289.1626892089844,289.3500061035156,286.6817626953125,285.84197998046875,289.254638671875,297.3367614746094,289.1685791015625,1.0,0.3533523082733154,1.0,1.0,0.3261077105998993,1.0,-1.9194285869598389,1.455821514129639,0.4636071026325226,1.0180234909057615,0.0,1.0,0.0,50.582763671875,43.0,110.34001922607422,-0.0,567.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2540283203125,0.8212834596633911,0.1655614227056503,0.1490331441164016,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.8791255354881287,0.2047588378190994,0.1937972158193588,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543640136719,0.838729739189148,0.1771655529737472,0.1240034475922584,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.85915607213974,0.19106425344944,0.1809466928243637,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.8943207263946533,0.2149361968040466,0.9665173888206482,289.256103515625,289.45001220703125,286.7178955078125,285.8657531738281,289.3566589355469,297.3397827148437,289.26226806640625,1.0,0.3515550792217254,1.0,1.0,0.3317304253578186,1.0,-1.937619924545288,1.456150770187378,0.4814690947532654,1.0143866539001465,0.0,1.0,0.0,46.35463333129883,31.0,125.31170654296876,-0.0,566.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2540283203125,0.8212834596633911,0.1655614227056503,0.1490331441164016,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.8791255354881287,0.2047588378190994,0.1937972158193588,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543640136719,0.838729739189148,0.1771655529737472,0.1240034475922584,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.85915607213974,0.19106425344944,0.1809466928243637,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.8943207263946533,0.2149361968040466,0.9665173888206482,289.256103515625,289.45001220703125,286.7178955078125,285.8657531738281,289.3566589355469,297.3397827148437,289.26226806640625,1.0,0.3515550792217254,1.0,1.0,0.3317304253578186,1.0,-1.937619924545288,1.456150770187378,0.4814690947532654,1.0143866539001465,0.0,1.0,0.0,46.35463333129883,31.0,125.31170654296876,-0.0,566.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3026733398437,0.8460835218429565,0.166898488998413,0.150069773197174,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036193847656,0.9084938764572144,0.206408753991127,0.1951908767223358,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030090332031,0.8647717237472534,0.1784831434488296,0.1248111352324485,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033142089844,0.8870378732681274,0.1925269216299057,0.1821764409542083,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3038024902344,0.9246990084648132,0.2158665508031845,0.9699009656906128,289.30474853515625,289.45001220703125,286.736328125,285.8778991699219,289.407958984375,297.3417663574219,289.31103515625,1.0,0.3496673703193664,1.0,1.0,0.3345417976379394,1.0,-1.9470478296279907,1.456451177597046,0.4905966222286224,1.01263165473938,0.0,1.0,0.0,43.10982131958008,31.0,130.1927032470703,-0.0,562.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525390625,0.8842619061470032,0.1683002263307571,0.1511456668376922,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.9556231498718262,0.208110362291336,0.1966120302677154,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3528747558594,0.9046472311019896,0.1798276454210281,0.1256215423345565,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35321044921875,0.9309163093566896,0.1940170973539352,0.1834105104207992,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536682128906,0.9697333574295044,0.2168469429016113,0.9734159708023072,289.35467529296875,289.54998779296875,286.7549743652344,285.8902282714844,289.4610595703125,297.3440246582031,289.36114501953125,1.0,0.347332239151001,1.0,1.0,0.3375064432621002,1.0,-1.9567221403121948,1.4565494060516355,0.5001727342605591,1.0106220245361328,0.0,1.0,0.0,39.33302688598633,34.0,134.80833435058594,-0.0,557.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45458984375,0.9182018637657166,0.1712205111980438,0.1536472737789154,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555053710937,0.9882749319076538,0.2116217166185379,0.1998021751642227,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45489501953125,0.9413962960243224,0.182566687464714,0.1274544149637222,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552307128906,0.9673795104026794,0.1970502138137817,0.1861678510904312,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.9950160980224608,0.2190658450126648,0.9727832078933716,289.45654296875,289.6499938964844,286.7931213378906,285.91558837890625,289.5614013671875,297.34912109375,289.4625244140625,1.0,0.3460851907730102,1.0,1.0,0.3434357643127441,1.0,-1.9600430727005005,1.445940375328064,0.5141028165817261,0.9993208050727844,0.0,1.0,0.0,37.10200500488281,52.0,138.0303497314453,-0.0,554.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45458984375,0.9182018637657166,0.1712205111980438,0.1536472737789154,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555053710937,0.9882749319076538,0.2116217166185379,0.1998021751642227,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45489501953125,0.9413962960243224,0.182566687464714,0.1274544149637222,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552307128906,0.9673795104026794,0.1970502138137817,0.1861678510904312,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.9950160980224608,0.2190658450126648,0.9727832078933716,289.45654296875,289.6499938964844,286.7931213378906,285.91558837890625,289.5614013671875,297.34912109375,289.4625244140625,1.0,0.3460851907730102,1.0,1.0,0.3434357643127441,1.0,-1.9600430727005005,1.445940375328064,0.5141028165817261,0.9993208050727844,0.0,1.0,0.0,37.10200500488281,52.0,138.0303497314453,-0.0,554.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5572814941406,0.9205331802368164,0.1743374913930893,0.1563988775014877,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55828857421875,0.9898931384086608,0.21536585688591,0.2032787054777145,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5575866699219,0.942958116531372,0.1854739636182785,0.1294508874416351,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5579528808594,0.968887448310852,0.2002578228712082,0.1891518235206604,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5583801269531,0.9953815340995787,0.2216828465461731,0.985170602798462,289.5594787597656,289.75,286.8323974609375,285.9419250488281,289.6743469238281,297.3538513183594,289.56658935546875,1.0,0.3528522253036499,1.0,1.0,0.3493650555610657,1.0,-1.996548056602478,1.4570757150650024,0.5394722819328308,1.0021620988845823,0.0,1.0,0.0,38.27145004272461,70.0,145.7417449951172,-0.0,582.798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
