time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5572814941406,0.9205331802368164,0.1743374913930893,0.1563988775014877,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55828857421875,0.9898931384086608,0.21536585688591,0.2032787054777145,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5575866699219,0.942958116531372,0.1854739636182785,0.1294508874416351,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5579528808594,0.968887448310852,0.2002578228712082,0.1891518235206604,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5583801269531,0.9953815340995787,0.2216828465461731,0.985170602798462,289.5594787597656,289.75,286.8323974609375,285.9419250488281,289.6743469238281,297.3538513183594,289.56658935546875,1.0,0.3528522253036499,1.0,1.0,0.3493650555610657,1.0,-1.996548056602478,1.4570757150650024,0.5394722819328308,1.0021620988845823,0.0,1.0,0.0,38.27145004272461,70.0,145.7417449951172,-0.0,582.798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.8542656302452087,0.1775450855493545,0.1595505774021148,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791076660156,0.9182286262512208,0.2192153036594391,0.2071989029645919,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6783752441406,0.871349036693573,0.1884439885616302,0.1317415535449981,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6787414550781,0.8943507671356201,0.2035353183746338,0.1925405114889145,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67919921875,0.9263991117477416,0.2238666713237762,1.0055627822875977,289.6803894042969,289.8500061035156,286.8729553222656,285.9693298339844,289.79791259765625,297.3603515625,289.6874389648437,1.0,0.3650696575641632,1.0,1.0,0.3562082648277282,1.0,-2.028923749923706,1.463004469871521,0.5659192800521851,1.0018504858016968,0.0,1.0,0.0,46.35435485839844,88.0,160.584716796875,-0.0,637.5261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.8542656302452087,0.1775450855493545,0.1595505774021148,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791076660156,0.9182286262512208,0.2192153036594391,0.2071989029645919,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6783752441406,0.871349036693573,0.1884439885616302,0.1317415535449981,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6787414550781,0.8943507671356201,0.2035353183746338,0.1925405114889145,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67919921875,0.9263991117477416,0.2238666713237762,1.0055627822875977,289.6803894042969,289.8500061035156,286.8729553222656,285.9693298339844,289.79791259765625,297.3603515625,289.6874389648437,1.0,0.3650696575641632,1.0,1.0,0.3562082648277282,1.0,-2.028923749923706,1.463004469871521,0.5659192800521851,1.0018504858016968,0.0,1.0,0.0,46.35435485839844,88.0,160.584716796875,-0.0,637.5261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.796630859375,0.8040947914123535,0.1808254569768905,0.1628380566835403,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.859521746635437,0.2231540977954864,0.2112734317779541,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79693603515625,0.8192872405052185,0.1914679110050201,0.134121298789978,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.8391088843345642,0.2068746387958526,0.1960574835538864,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977600097656,0.8638855218887329,0.2262007445096969,1.0176600217819214,289.7989196777344,289.95001220703125,286.9148864746094,285.9979553222656,289.9207458496094,297.3664245605469,289.8062438964844,1.0,0.3803306519985199,1.0,1.0,0.3630514740943908,1.0,-2.066891670227051,1.472304344177246,0.5945872664451599,1.0023516416549685,0.0,1.0,0.0,57.37529373168945,91.0,165.13955688476562,-0.0,704.1243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.796630859375,0.8040947914123535,0.1808254569768905,0.1628380566835403,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.859521746635437,0.2231540977954864,0.2112734317779541,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79693603515625,0.8192872405052185,0.1914679110050201,0.134121298789978,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.8391088843345642,0.2068746387958526,0.1960574835538864,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977600097656,0.8638855218887329,0.2262007445096969,1.0176600217819214,289.7989196777344,289.95001220703125,286.9148864746094,285.9979553222656,289.9207458496094,297.3664245605469,289.8062438964844,1.0,0.3803306519985199,1.0,1.0,0.3630514740943908,1.0,-2.066891670227051,1.472304344177246,0.5945872664451599,1.0023516416549685,0.0,1.0,0.0,57.37529373168945,91.0,165.13955688476562,-0.0,704.1243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8572082519531,0.7871241569519043,0.1824874579906463,0.1644889712333679,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582458496094,0.8423265218734741,0.2251534759998321,0.2133261710405349,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575134277344,0.8024100661277771,0.1929978728294372,0.1353139132261276,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578796386719,0.8227118253707886,0.2085635066032409,0.1978214383125305,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582763671875,0.8454622030258179,0.2274062037467956,1.0238348245620728,289.8594665527344,289.95001220703125,286.9364013671875,286.0127868652344,289.9810791015625,297.3694763183594,289.8667297363281,1.0,0.3865039646625519,1.0,1.0,0.3664730787277221,1.0,-2.082306146621704,1.474485158920288,0.6078209280967712,1.0011911392211914,0.0,1.0,0.0,62.334564208984375,91.0,166.5992889404297,-0.0,734.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91522216796875,0.7756552696228027,0.1841746717691421,0.1661320179700851,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161376953125,0.8309494256973267,0.2271821945905685,0.2153748571872711,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154663085937,0.790320873260498,0.1945500373840332,0.136498361825943,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91583251953125,0.8112663626670837,0.2102743536233902,0.1995743662118911,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.8330583572387695,0.2286414206027984,1.0300010442733765,289.917236328125,290.04998779296875,286.95831298828125,286.0279235839844,290.029541015625,297.3725280761719,289.92364501953125,1.0,0.3921191096305847,1.0,1.0,0.3687165081501007,1.0,-2.097673177719116,1.4790576696395874,0.6186155676841736,1.0024135112762451,0.0,1.0,0.0,66.5239028930664,79.0,161.17092895507812,-0.0,762.5812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.7765982747077942,0.1876019537448883,0.1692296415567398,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.8317512273788452,0.2313043177127838,0.2192853242158889,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186462402344,0.790652871131897,0.1977011710405349,0.1387160718441009,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189514160156,0.8116653561592102,0.2137416005134582,0.2028746902942657,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.8320569396018982,0.231167584657669,1.04142427444458,290.02020263671875,290.1499938964844,287.0032958984375,286.059326171875,290.12261962890625,297.3786315917969,290.0260925292969,1.0,0.3970247507095337,1.0,1.0,0.3732033669948578,1.0,-2.12643837928772,1.4871485233306885,0.6392899751663208,1.0042580366134644,0.0,1.0,0.0,68.44195556640625,67.0,147.17076110839844,-0.0,794.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.7765982747077942,0.1876019537448883,0.1692296415567398,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.8317512273788452,0.2313043177127838,0.2192853242158889,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186462402344,0.790652871131897,0.1977011710405349,0.1387160718441009,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189514160156,0.8116653561592102,0.2137416005134582,0.2028746902942657,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.8320569396018982,0.231167584657669,1.04142427444458,290.02020263671875,290.1499938964844,287.0032958984375,286.059326171875,290.12261962890625,297.3786315917969,290.0260925292969,1.0,0.3970247507095337,1.0,1.0,0.3732033669948578,1.0,-2.12643837928772,1.4871485233306885,0.6392899751663208,1.0042580366134644,0.0,1.0,0.0,68.44195556640625,67.0,147.17076110839844,-0.0,794.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.7957969903945923,0.1911361813545227,0.1722203344106674,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.8506457209587097,0.2355364859104156,0.2230903804302215,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171569824219,0.8095055818557739,0.2009269595146179,0.1408358216285705,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174621582031,0.8295702338218689,0.2172795087099075,0.2060389667749405,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.849089503288269,0.2337737679481506,1.0522440671920776,290.11865234375,290.25,287.04998779296875,286.09228515625,290.2152709960937,297.3848876953125,290.1242980957031,1.0,0.3977093398571014,1.0,1.0,0.3776902258396148,1.0,-2.153942823410034,1.494280219078064,0.6596626043319702,1.0053998231887815,0.0,1.0,0.0,65.24652099609375,55.0,139.23252868652344,-0.0,807.6539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.7957969903945923,0.1911361813545227,0.1722203344106674,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.8506457209587097,0.2355364859104156,0.2230903804302215,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171569824219,0.8095055818557739,0.2009269595146179,0.1408358216285705,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174621582031,0.8295702338218689,0.2172795087099075,0.2060389667749405,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.849089503288269,0.2337737679481506,1.0522440671920776,290.11865234375,290.25,287.04998779296875,286.09228515625,290.2152709960937,297.3848876953125,290.1242980957031,1.0,0.3977093398571014,1.0,1.0,0.3776902258396148,1.0,-2.153942823410034,1.494280219078064,0.6596626043319702,1.0053998231887815,0.0,1.0,0.0,65.24652099609375,55.0,139.23252868652344,-0.0,807.6539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2155456542969,0.8310110569000244,0.1948388218879699,0.1752283573150634,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8892822265625,0.2399197965860366,0.2269003838300705,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.8434649109840393,0.2042204886674881,0.1429085582494735,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.216064453125,0.8650655746459961,0.2208816558122635,0.2091360837221145,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21630859375,0.8854531049728394,0.2364681959152221,1.0628381967544556,290.2172546386719,290.3500061035156,287.0979919433594,286.1261291503906,290.31317138671875,297.3915405273437,290.22296142578125,1.0,0.3957419395446777,1.0,1.0,0.3827224969863891,1.0,-2.181065559387207,1.49981689453125,0.6812486052513123,1.0050183534622192,0.0,1.0,0.0,58.81401443481445,43.0,138.0901641845703,-0.0,808.5066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2155456542969,0.8310110569000244,0.1948388218879699,0.1752283573150634,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8892822265625,0.2399197965860366,0.2269003838300705,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.8434649109840393,0.2042204886674881,0.1429085582494735,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.216064453125,0.8650655746459961,0.2208816558122635,0.2091360837221145,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21630859375,0.8854531049728394,0.2364681959152221,1.0628381967544556,290.2172546386719,290.3500061035156,287.0979919433594,286.1261291503906,290.31317138671875,297.3915405273437,290.22296142578125,1.0,0.3957419395446777,1.0,1.0,0.3827224969863891,1.0,-2.181065559387207,1.49981689453125,0.6812486052513123,1.0050183534622192,0.0,1.0,0.0,58.81401443481445,43.0,138.0901641845703,-0.0,808.5066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147277832031,0.8947761654853821,0.1987005174160003,0.1783045977354049,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.965457558631897,0.2444609850645065,0.2307752519845962,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.9087324142456056,0.2076052129268646,0.1449772715568542,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.936401665210724,0.2245705425739288,0.2122236788272857,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.958975911140442,0.2392651289701461,1.0734739303588867,290.3163757324219,290.45001220703125,287.1467590332031,286.1600646972656,290.4107360839844,297.3986511230469,290.3219909667969,1.0,0.3921226859092712,1.0,1.0,0.3877547681331634,1.0,-2.208382129669189,1.5052964687347412,0.7030856013298035,1.0045154094696045,0.0,1.0,0.0,50.230743408203125,46.0,137.70339965820312,-0.0,801.3991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147277832031,0.8947761654853821,0.1987005174160003,0.1783045977354049,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.965457558631897,0.2444609850645065,0.2307752519845962,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.9087324142456056,0.2076052129268646,0.1449772715568542,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.936401665210724,0.2245705425739288,0.2122236788272857,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.958975911140442,0.2392651289701461,1.0734739303588867,290.3163757324219,290.45001220703125,287.1467590332031,286.1600646972656,290.4107360839844,297.3986511230469,290.3219909667969,1.0,0.3921226859092712,1.0,1.0,0.3877547681331634,1.0,-2.208382129669189,1.5052964687347412,0.7030856013298035,1.0045154094696045,0.0,1.0,0.0,50.230743408203125,46.0,137.70339965820312,-0.0,801.3991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.9305512309074402,0.2006763666868209,0.1799420565366745,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648986816406,0.9958365559577942,0.2467904239892959,0.2328223884105682,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36431884765625,0.9459618330001832,0.2093311101198196,0.1460783928632736,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9721395969390868,0.2264473885297775,0.2138564884662628,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648376464844,0.9899531602859496,0.2406985312700271,1.0792292356491089,290.36578369140625,290.45001220703125,287.17144775390625,286.17706298828125,290.4593505859375,297.4023132324219,290.371337890625,1.0,0.3919771909713745,1.0,1.0,0.3902708888053894,1.0,-2.222373485565185,1.5081905126571655,0.71418297290802,1.0043646097183228,0.0,1.0,0.0,47.41531753540039,46.0,137.46328735351562,-0.0,803.8789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.9416543245315552,0.2026464790105819,0.1816878318786621,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4126892089844,0.9922967553138732,0.2494870722293853,0.2247784733772277,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4122619628906,0.9561232328414916,0.2110490053892135,0.147260770201683,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125366210937,0.9809041619300842,0.2283165752887725,0.2155991941690445,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.9967741370201112,0.2421269565820694,1.085512638092041,290.41357421875,290.54998779296875,287.1963195800781,286.194091796875,290.50164794921875,297.4069519042969,290.4186096191406,1.0,0.3920385539531708,1.0,1.0,0.3923779129981994,1.0,-2.2258150577545166,1.505387783050537,0.720427393913269,1.0009715557098389,0.0,1.0,0.0,46.89950180053711,66.0,133.6852569580078,-0.0,805.1160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.936701774597168,0.2066709995269775,0.1853048652410507,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9956810474395752,0.255168616771698,0.235573336482048,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.9502846598625184,0.2145730555057525,0.1497235149145126,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.9759340286254884,0.2321463227272033,0.2192193269729614,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.9914119243621826,0.2450825870037078,1.09877347946167,290.5048522949219,290.6499938964844,287.24664306640625,286.22821044921875,290.5933837890625,297.418212890625,290.5102233886719,1.0,0.4004490971565246,1.0,1.0,0.3965919613838196,1.0,-2.267617702484131,1.5215462446212769,0.7460713386535645,1.0074248313903809,0.0,1.0,0.0,49.09486770629883,86.0,130.53030395507812,-0.0,852.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.936701774597168,0.2066709995269775,0.1853048652410507,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9956810474395752,0.255168616771698,0.235573336482048,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.9502846598625184,0.2145730555057525,0.1497235149145126,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.9759340286254884,0.2321463227272033,0.2192193269729614,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.9914119243621826,0.2450825870037078,1.09877347946167,290.5048522949219,290.6499938964844,287.24664306640625,286.22821044921875,290.5933837890625,297.418212890625,290.5102233886719,1.0,0.4004490971565246,1.0,1.0,0.3965919613838196,1.0,-2.267617702484131,1.5215462446212769,0.7460713386535645,1.0074248313903809,0.0,1.0,0.0,49.09486770629883,86.0,130.53030395507812,-0.0,852.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968322753906,0.8761613368988037,0.2106994390487671,0.1892124563455581,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975341796875,0.9448632001876832,0.2595057487487793,0.2452114820480346,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5969543457031,0.886690616607666,0.2181089967489242,0.1524173021316528,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59722900390625,0.91121506690979,0.2359925210475921,0.2231564372777938,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973815917969,0.9291293621063232,0.2480430752038955,1.1134893894195557,290.59820556640625,290.75,287.29766845703125,286.2624206542969,290.6827392578125,297.4219055175781,290.60321044921875,1.0,0.4142768085002899,1.0,1.0,0.4008060097694397,1.0,-2.3117270469665527,1.5388505458831787,0.772876501083374,1.0150296688079834,0.0,1.0,0.0,58.23460006713867,106.0,128.6215057373047,-0.0,930.7462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968322753906,0.8761613368988037,0.2106994390487671,0.1892124563455581,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975341796875,0.9448632001876832,0.2595057487487793,0.2452114820480346,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5969543457031,0.886690616607666,0.2181089967489242,0.1524173021316528,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59722900390625,0.91121506690979,0.2359925210475921,0.2231564372777938,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973815917969,0.9291293621063232,0.2480430752038955,1.1134893894195557,290.59820556640625,290.75,287.29766845703125,286.2624206542969,290.6827392578125,297.4219055175781,290.60321044921875,1.0,0.4142768085002899,1.0,1.0,0.4008060097694397,1.0,-2.3117270469665527,1.5388505458831787,0.772876501083374,1.0150296688079834,0.0,1.0,0.0,58.23460006713867,106.0,128.6215057373047,-0.0,930.7462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.8202088475227356,0.2147027552127838,0.1932984292507171,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8762245178222656,0.2640786468982696,0.2499654293060302,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69549560546875,0.8284622430801392,0.2216270714998245,0.1552558541297912,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69580078125,0.8490990400314331,0.2398239821195602,0.2272932082414627,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959533691406,0.8619763255119324,0.2509766221046448,1.1291028261184692,290.6969299316406,290.8500061035156,287.3494567871094,286.29669189453125,290.7874450683594,297.4255676269531,290.7025146484375,1.0,0.4306185245513916,1.0,1.0,0.4069628119468689,1.0,-2.34670352935791,1.5459983348846436,0.8007052540779114,1.0145941972732544,0.0,1.0,0.0,72.59823608398438,109.0,136.798583984375,-0.0,1025.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.8202088475227356,0.2147027552127838,0.1932984292507171,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8762245178222656,0.2640786468982696,0.2499654293060302,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69549560546875,0.8284622430801392,0.2216270714998245,0.1552558541297912,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69580078125,0.8490990400314331,0.2398239821195602,0.2272932082414627,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959533691406,0.8619763255119324,0.2509766221046448,1.1291028261184692,290.6969299316406,290.8500061035156,287.3494567871094,286.29669189453125,290.7874450683594,297.4255676269531,290.7025146484375,1.0,0.4306185245513916,1.0,1.0,0.4069628119468689,1.0,-2.34670352935791,1.5459983348846436,0.8007052540779114,1.0145941972732544,0.0,1.0,0.0,72.59823608398438,109.0,136.798583984375,-0.0,1025.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79931640625,0.7954794764518738,0.2187727242708206,0.1972711682319641,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000183105469,0.8495362997055054,0.2688817381858825,0.2548036873340606,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994079589844,0.8035286068916321,0.2252071797847747,0.1580051928758621,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.8241027593612671,0.243714764714241,0.231308028101921,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.834896445274353,0.2539637684822082,1.1441062688827517,290.8008117675781,290.95001220703125,287.4018859863281,286.3310546875,290.8919982910156,297.4302062988281,290.8063049316406,1.0,0.4431640803813934,1.0,1.0,0.4131196141242981,1.0,-2.3834381103515625,1.553959846496582,0.8294781446456909,1.0144314765930176,0.0,1.0,0.0,82.95417022705078,97.0,142.07928466796875,-0.0,1106.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79931640625,0.7954794764518738,0.2187727242708206,0.1972711682319641,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000183105469,0.8495362997055054,0.2688817381858825,0.2548036873340606,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994079589844,0.8035286068916321,0.2252071797847747,0.1580051928758621,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997131347656,0.8241027593612671,0.243714764714241,0.231308028101921,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.834896445274353,0.2539637684822082,1.1441062688827517,290.8008117675781,290.95001220703125,287.4018859863281,286.3310546875,290.8919982910156,297.4302062988281,290.8063049316406,1.0,0.4431640803813934,1.0,1.0,0.4131196141242981,1.0,-2.3834381103515625,1.553959846496582,0.8294781446456909,1.0144314765930176,0.0,1.0,0.0,82.95417022705078,97.0,142.07928466796875,-0.0,1106.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8512878417969,0.7940353751182556,0.2208449393510818,0.1991661041975021,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8520202636719,0.8480026721954346,0.2713558673858642,0.257165789604187,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514099121094,0.8017008900642395,0.2270309925079345,0.1593066304922104,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8516845703125,0.8223984241485596,0.2456914782524109,0.23321433365345,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518371582031,0.8326244354248047,0.2554874718189239,1.1511223316192627,290.852783203125,290.95001220703125,287.4283752441406,286.3482360839844,290.94354248046875,297.432861328125,290.85821533203125,1.0,0.4465628266334533,1.0,1.0,0.4161980152130127,1.0,-2.4008359909057617,1.5573078393936155,0.8435282707214355,1.0139410495758057,0.0,1.0,0.0,84.8761978149414,97.0,143.0908203125,-0.0,1134.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90191650390625,0.7978837490081787,0.222949281334877,0.2010190486907959,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.902587890625,0.8517971038818359,0.2738774120807647,0.2595004737377167,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9020080566406,0.8052061200141907,0.2288843244314193,0.1605735421180725,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.8256710171699524,0.2476953715085983,0.2350718528032302,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.835408091545105,0.2570379972457886,1.1579045057296753,290.9032897949219,291.04998779296875,287.4550170898437,286.3654479980469,290.9902038574219,297.4356994628906,290.90838623046875,1.0,0.4487096667289734,1.0,1.0,0.4187605381011963,1.0,-2.4177684783935547,1.5614759922027588,0.8562926054000854,1.0143520832061768,0.0,1.0,0.0,84.95616912841797,85.0,140.81288146972656,-0.0,1153.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.8166372776031494,0.2272375673055648,0.2046631276607513,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8715582489967346,0.279038667678833,0.2641431987285614,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.822826087474823,0.2326689660549163,0.1630567461252212,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8431665897369385,0.2517755031585693,0.2387124896049499,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8523095846176147,0.2602104246616363,1.1711126565933228,290.9988708496094,291.1499938964844,287.5087890625,286.3998718261719,291.0814819335937,297.4417419433594,291.00372314453125,1.0,0.4502580463886261,1.0,1.0,0.4238856136798858,1.0,-2.450949192047119,1.5694931745529177,0.8814560174942017,1.0149946212768557,0.0,1.0,0.0,81.42823028564453,73.0,134.7967987060547,-0.0,1177.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.8166372776031494,0.2272375673055648,0.2046631276607513,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8715582489967346,0.279038667678833,0.2641431987285614,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.822826087474823,0.2326689660549163,0.1630567461252212,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8431665897369385,0.2517755031585693,0.2387124896049499,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8523095846176147,0.2602104246616363,1.1711126565933228,290.9988708496094,291.1499938964844,287.5087890625,286.3998718261719,291.0814819335937,297.4417419433594,291.00372314453125,1.0,0.4502580463886261,1.0,1.0,0.4238856136798858,1.0,-2.450949192047119,1.5694931745529177,0.8814560174942017,1.0149946212768557,0.0,1.0,0.0,81.42823028564453,73.0,134.7967987060547,-0.0,1177.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.8486181497573853,0.23162542283535,0.2082703560590744,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.9090126156806946,0.2843429148197174,0.2687898278236389,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.8545423746109009,0.2365542948246002,0.1655116081237793,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.8770695328712463,0.2559515535831451,0.2423093616962433,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.8860014081001282,0.2634763717651367,1.1841044425964355,291.0921325683594,291.1499938964844,287.5632019042969,286.4343566894531,291.17156982421875,297.4481811523437,291.0968322753906,1.0,0.4493878185749054,1.0,1.0,0.4290106892585754,1.0,-2.4837446212768555,1.577208161354065,0.9065364003181458,1.015406370162964,0.0,1.0,0.0,74.52085876464844,61.0,130.84397888183594,-0.0,1186.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.8486181497573853,0.23162542283535,0.2082703560590744,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.9090126156806946,0.2843429148197174,0.2687898278236389,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.8545423746109009,0.2365542948246002,0.1655116081237793,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.8770695328712463,0.2559515535831451,0.2423093616962433,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.8860014081001282,0.2634763717651367,1.1841044425964355,291.0921325683594,291.1499938964844,287.5632019042969,286.4343566894531,291.17156982421875,297.4481811523437,291.0968322753906,1.0,0.4493878185749054,1.0,1.0,0.4290106892585754,1.0,-2.4837446212768555,1.577208161354065,0.9065364003181458,1.015406370162964,0.0,1.0,0.0,74.52085876464844,61.0,130.84397888183594,-0.0,1186.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.905376434326172,0.2361169159412384,0.2118879109621048,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.9753177762031556,0.2897884547710418,0.273483544588089,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9116854071617126,0.2405229359865188,0.1679672300815582,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.9396042227745056,0.2602097690105438,0.2459051460027694,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9488375782966614,0.2668326497077942,1.1971068382263184,291.18328857421875,291.1499938964844,287.6181945800781,286.4688415527344,291.259765625,297.4548645019531,291.18780517578125,1.0,0.4471268951892853,1.0,1.0,0.4340538084506988,1.0,-2.516621828079224,1.5850955247879028,0.9315263032913208,1.015961527824402,0.0,1.0,0.0,65.51863861083984,49.0,127.52649688720705,-0.0,1187.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.905376434326172,0.2361169159412384,0.2118879109621048,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.9753177762031556,0.2897884547710418,0.273483544588089,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9116854071617126,0.2405229359865188,0.1679672300815582,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.9396042227745056,0.2602097690105438,0.2459051460027694,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9488375782966614,0.2668326497077942,1.1971068382263184,291.18328857421875,291.1499938964844,287.6181945800781,286.4688415527344,291.259765625,297.4548645019531,291.18780517578125,1.0,0.4471268951892853,1.0,1.0,0.4340538084506988,1.0,-2.516621828079224,1.5850955247879028,0.9315263032913208,1.015961527824402,0.0,1.0,0.0,65.51863861083984,49.0,127.52649688720705,-0.0,1187.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.9679209589958192,0.2406510859727859,0.2157014161348343,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9984698295593262,0.2963458597660064,0.2533621191978454,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27117919921875,0.9730648398399352,0.2444722056388855,0.1705362051725387,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.9948832988739014,0.2644506990909576,0.2496559768915176,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.998659610748291,0.2702065110206604,1.2028021812438965,291.272216796875,291.1499938964844,287.6737976074219,286.5033874511719,291.344482421875,297.46435546875,291.2763671875,1.0,0.4424418807029724,1.0,1.0,0.4390968978404999,1.0,-2.520801544189453,1.5758960247039795,0.9449055790901184,1.0064057111740112,0.0,1.0,0.0,59.02857208251953,69.0,123.62557983398438,-0.0,1160.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.9679209589958192,0.2406510859727859,0.2157014161348343,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9984698295593262,0.2963458597660064,0.2533621191978454,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27117919921875,0.9730648398399352,0.2444722056388855,0.1705362051725387,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.9948832988739014,0.2644506990909576,0.2496559768915176,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.998659610748291,0.2702065110206604,1.2028021812438965,291.272216796875,291.1499938964844,287.6737976074219,286.5033874511719,291.344482421875,297.46435546875,291.2763671875,1.0,0.4424418807029724,1.0,1.0,0.4390968978404999,1.0,-2.520801544189453,1.5758960247039795,0.9449055790901184,1.0064057111740112,0.0,1.0,0.0,59.02857208251953,69.0,123.62557983398438,-0.0,1160.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.9490054845809937,0.2428922653198242,0.2178173065185547,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153686523437,0.9990000128746032,0.3001161813735962,0.272257924079895,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148193359375,0.95422101020813,0.2464077770709991,0.1719715148210525,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150329589844,0.9792511463165284,0.2665939629077911,0.2517452239990234,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150939941406,0.9851970076560974,0.2720698118209839,1.219289779663086,291.3159484863281,291.1499938964844,287.7017822265625,286.5206298828125,291.3852844238281,297.47247314453125,291.3194885253906,1.0,0.4430592358112335,1.0,1.0,0.4416184425354004,1.0,-2.502569913864136,1.5596457719802856,0.9429240822792052,0.992839813232422,0.0,1.0,0.0,60.81626892089844,69.0,122.0625991821289,-0.0,1177.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
