time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9714202880859376,0.2452861219644546,0.2198205441236496,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466796875,0.9987475275993348,0.3041827380657196,0.2556571960449219,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.9756062626838684,0.2484935671091079,0.173315167427063,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466491699219,0.9969461560249328,0.2688169479370117,0.253742903470993,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466796875,0.9987573623657228,0.27403125166893,1.2127782106399536,291.3470764160156,291.1499938964844,287.7299499511719,286.53790283203125,291.39697265625,297.4795837402344,291.3492126464844,1.0,0.4468432068824768,1.0,1.0,0.4397472739219665,1.0,-2.539400339126587,1.5848661661148071,0.954534113407135,1.0104769468307495,0.0,1.0,0.0,59.88826751708984,89.0,100.81211853027344,-0.0,1190.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.9649389386177064,0.2498530596494674,0.2240040749311447,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793029785156,0.9990000128746032,0.3114733397960663,0.2669155895709991,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.968496322631836,0.2524875700473785,0.1761586964130401,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9911489486694336,0.2731045186519623,0.2578637897968292,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.995450794696808,0.277543306350708,1.2440935373306274,291.3795166015625,291.1499938964844,287.78662109375,286.57244873046875,291.4117126464844,297.4896850585937,291.3811340332031,1.0,0.4594322741031647,1.0,1.0,0.4360048770904541,1.0,-2.606719493865967,1.6334068775177002,0.9733126163482666,1.0435711145401,0.0,1.0,0.0,63.58637237548828,109.0,60.55928039550781,-0.0,1288.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.9649389386177064,0.2498530596494674,0.2240040749311447,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793029785156,0.9990000128746032,0.3114733397960663,0.2669155895709991,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.968496322631836,0.2524875700473785,0.1761586964130401,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9911489486694336,0.2731045186519623,0.2578637897968292,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.995450794696808,0.277543306350708,1.2440935373306274,291.3795166015625,291.1499938964844,287.78662109375,286.57244873046875,291.4117126464844,297.4896850585937,291.3811340332031,1.0,0.4594322741031647,1.0,1.0,0.4360048770904541,1.0,-2.606719493865967,1.6334068775177002,0.9733126163482666,1.0435711145401,0.0,1.0,0.0,63.58637237548828,109.0,60.55928039550781,-0.0,1288.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027709960937,0.9108421206474304,0.2541169226169586,0.2281884253025055,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029235839844,0.9842575788497924,0.3159711956977844,0.2987007200717926,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027709960937,0.9138526916503906,0.2562419772148132,0.1790477186441421,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40283203125,0.9417858123779296,0.2771723866462707,0.2620646059513092,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40283203125,0.9465488195419312,0.2806739509105682,1.2598490715026855,291.40301513671875,291.1499938964844,287.8438415527344,286.60699462890625,291.4231262207031,297.4870300292969,291.40411376953125,1.0,0.4768770337104797,1.0,1.0,0.432262510061264,1.0,-2.6777608394622803,1.684421181678772,0.993339776992798,1.0790432691574097,0.0,1.0,0.0,73.93790435791016,129.0,38.91241836547852,-0.0,1427.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027709960937,0.9108421206474304,0.2541169226169586,0.2281884253025055,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029235839844,0.9842575788497924,0.3159711956977844,0.2987007200717926,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027709960937,0.9138526916503906,0.2562419772148132,0.1790477186441421,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40283203125,0.9417858123779296,0.2771723866462707,0.2620646059513092,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40283203125,0.9465488195419312,0.2806739509105682,1.2598490715026855,291.40301513671875,291.1499938964844,287.8438415527344,286.60699462890625,291.4231262207031,297.4870300292969,291.40411376953125,1.0,0.4768770337104797,1.0,1.0,0.432262510061264,1.0,-2.6777608394622803,1.684421181678772,0.993339776992798,1.0790432691574097,0.0,1.0,0.0,73.93790435791016,129.0,38.91241836547852,-0.0,1427.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8426782488822937,0.2579669058322906,0.2323774099349975,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040832519531,0.9051265716552734,0.3199024200439453,0.3029603660106659,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8445108532905579,0.2596372365951538,0.1819791793823242,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.8662142753601074,0.2808918952941894,0.2663350105285644,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.8690659403800964,0.2834371328353882,1.275858759880066,291.4040222167969,291.1499938964844,287.90155029296875,286.6415100097656,291.4053955078125,297.4779968261719,291.4037780761719,1.0,0.4946080446243286,1.0,1.0,0.4257476031780243,1.0,-2.71266770362854,1.7208846807479858,0.9917831420898438,1.1077568531036377,0.0,1.0,0.0,92.59434509277344,147.0,8.41423225402832,-0.0,1563.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8426782488822937,0.2579669058322906,0.2323774099349975,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040832519531,0.9051265716552734,0.3199024200439453,0.3029603660106659,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8445108532905579,0.2596372365951538,0.1819791793823242,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.8662142753601074,0.2808918952941894,0.2663350105285644,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.8690659403800964,0.2834371328353882,1.275858759880066,291.4040222167969,291.1499938964844,287.90155029296875,286.6415100097656,291.4053955078125,297.4779968261719,291.4037780761719,1.0,0.4946080446243286,1.0,1.0,0.4257476031780243,1.0,-2.71266770362854,1.7208846807479858,0.9917831420898438,1.1077568531036377,0.0,1.0,0.0,92.59434509277344,147.0,8.41423225402832,-0.0,1563.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.8035634160041809,0.2614977955818176,0.2362600564956665,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934020996094,0.8599932193756104,0.3242082595825195,0.3076390922069549,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.8049842119216919,0.2627636194229126,0.1847092658281326,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934326171875,0.8254010081291199,0.2843469977378845,0.2703388333320617,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934326171875,0.827022910118103,0.2859126627445221,1.2904994487762451,291.393310546875,291.1499938964844,287.9597473144531,286.676025390625,291.3876037597656,297.47052001953125,291.39288330078125,1.0,0.511996865272522,1.0,1.0,0.4192327260971069,1.0,-2.748644590377808,1.7587119340896606,0.9899325370788574,1.137506127357483,0.0,1.0,0.0,111.3553466796875,135.0,-8.556924819946289,-0.0,1703.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.8035634160041809,0.2614977955818176,0.2362600564956665,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934020996094,0.8599932193756104,0.3242082595825195,0.3076390922069549,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.8049842119216919,0.2627636194229126,0.1847092658281326,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934326171875,0.8254010081291199,0.2843469977378845,0.2703388333320617,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934326171875,0.827022910118103,0.2859126627445221,1.2904994487762451,291.393310546875,291.1499938964844,287.9597473144531,286.676025390625,291.3876037597656,297.47052001953125,291.39288330078125,1.0,0.511996865272522,1.0,1.0,0.4192327260971069,1.0,-2.748644590377808,1.7587119340896606,0.9899325370788574,1.137506127357483,0.0,1.0,0.0,111.3553466796875,135.0,-8.556924819946289,-0.0,1703.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868103027344,0.7963750958442688,0.2631675004959106,0.2379403412342071,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38671875,0.8526896834373474,0.326403260231018,0.3098624348640442,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868103027344,0.797579288482666,0.2642431855201721,0.1858813166618347,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.38677978515625,0.8184987306594849,0.2859896123409271,0.2720792889595032,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38677978515625,0.819675862789154,0.2870566248893738,1.2965413331985474,291.3866577148437,291.1499938964844,287.989013671875,286.6932678222656,291.37872314453125,297.4668884277344,291.3861083984375,1.0,0.5166355967521667,1.0,1.0,0.415975272655487,1.0,-2.7641026973724365,1.7762720584869385,0.9878305792808532,1.1516484022140503,0.0,1.0,0.0,116.18010711669922,135.0,-13.43371295928955,-0.0,1749.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.7948861718177795,0.2647959589958191,0.239474281668663,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.8513070344924927,0.3286124765872955,0.3119964301586151,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.7958894968032837,0.2656858563423157,0.1869435161352157,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.8169358968734741,0.2875923812389374,0.273668885231018,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.8176659345626831,0.2881543934345245,1.3018393516540527,291.3793029785156,291.1499938964844,288.0184020996094,286.71051025390625,291.3701477050781,297.46337890625,291.3787536621094,1.0,0.5196572542190552,1.0,1.0,0.4127629697322845,1.0,-2.778066873550415,1.79293692111969,0.9851299524307252,1.1651874780654907,0.0,1.0,0.0,118.28187561035156,123.0,-16.7113037109375,-0.0,1780.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.8017212748527527,0.2679669260978699,0.2422680258750915,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639831542969,0.8586640357971191,0.3330496549606323,0.3160941004753113,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.8023515939712524,0.2684979736804962,0.1888635158538818,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.8230791687965393,0.2907151281833648,0.2765626013278961,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.8229044079780579,0.2902492880821228,1.3110002279281616,291.3638916015625,291.1499938964844,288.0774841308594,286.7449645996094,291.35333251953125,297.4566650390625,291.36328125,1.0,0.5221388936042786,1.0,1.0,0.4063383340835571,1.0,-2.803147077560425,1.8248263597488403,0.9783206582069396,1.191442608833313,0.0,1.0,0.0,117.42406463623048,111.0,-20.27042961120605,-0.0,1814.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.8017212748527527,0.2679669260978699,0.2422680258750915,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639831542969,0.8586640357971191,0.3330496549606323,0.3160941004753113,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.8023515939712524,0.2684979736804962,0.1888635158538818,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.8230791687965393,0.2907151281833648,0.2765626013278961,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.8229044079780579,0.2902492880821228,1.3110002279281616,291.3638916015625,291.1499938964844,288.0774841308594,286.7449645996094,291.35333251953125,297.4566650390625,291.36328125,1.0,0.5221388936042786,1.0,1.0,0.4063383340835571,1.0,-2.803147077560425,1.8248263597488403,0.9783206582069396,1.191442608833313,0.0,1.0,0.0,117.42406463623048,111.0,-20.27042961120605,-0.0,1814.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.8177580833435059,0.2710508406162262,0.2448107749223709,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.8766130208969116,0.3374888300895691,0.3200243711471557,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.818020224571228,0.2712437212467193,0.1906018704175949,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481140136719,0.8383598327636719,0.2937600314617157,0.2791991233825683,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481140136719,0.8372543454170227,0.2922446429729461,1.3188416957855225,291.34796142578125,291.1499938964844,288.1369934082031,286.77935791015625,291.3369445800781,297.4504699707031,291.34735107421875,1.0,0.5214707255363464,1.0,1.0,0.3999136984348297,1.0,-2.825611114501953,1.8554967641830444,0.970114290714264,1.2170454263687134,0.0,1.0,0.0,112.0417709350586,99.0,-21.67427635192871,-0.0,1823.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.8177580833435059,0.2710508406162262,0.2448107749223709,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.8766130208969116,0.3374888300895691,0.3200243711471557,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.818020224571228,0.2712437212467193,0.1906018704175949,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481140136719,0.8383598327636719,0.2937600314617157,0.2791991233825683,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481140136719,0.8372543454170227,0.2922446429729461,1.3188416957855225,291.34796142578125,291.1499938964844,288.1369934082031,286.77935791015625,291.3369445800781,297.4504699707031,291.34735107421875,1.0,0.5214707255363464,1.0,1.0,0.3999136984348297,1.0,-2.825611114501953,1.8554967641830444,0.970114290714264,1.2170454263687134,0.0,1.0,0.0,112.0417709350586,99.0,-21.67427635192871,-0.0,1823.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.8410252928733826,0.2740805149078369,0.2471975088119506,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.9046930074691772,0.3419298827648163,0.3238493204116821,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.840983510017395,0.2739574015140533,0.1922344863414764,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.8627640604972839,0.2967633903026581,0.2816832065582275,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.860557496547699,0.2941795289516449,1.3258731365203855,291.33795166015625,291.1499938964844,288.1968688964844,286.813720703125,291.3319396972656,297.4447937011719,291.3377685546875,1.0,0.5189571380615234,1.0,1.0,0.394787460565567,1.0,-2.846476793289185,1.8821613788604736,0.9643152952194214,1.2389943599700928,0.0,1.0,0.0,103.98568725585938,87.0,-14.822229385375977,-0.0,1817.3316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.8410252928733826,0.2740805149078369,0.2471975088119506,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.9046930074691772,0.3419298827648163,0.3238493204116821,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.840983510017395,0.2739574015140533,0.1922344863414764,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.8627640604972839,0.2967633903026581,0.2816832065582275,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.860557496547699,0.2941795289516449,1.3258731365203855,291.33795166015625,291.1499938964844,288.1968688964844,286.813720703125,291.3319396972656,297.4447937011719,291.3377685546875,1.0,0.5189571380615234,1.0,1.0,0.394787460565567,1.0,-2.846476793289185,1.8821613788604736,0.9643152952194214,1.2389943599700928,0.0,1.0,0.0,103.98568725585938,87.0,-14.822229385375977,-0.0,1817.3316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8759455680847168,0.2770932912826538,0.2495032250881195,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.332275390625,0.9492595195770264,0.3463959693908691,0.3276304006576538,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8755798935890198,0.2766757607460022,0.1938188672065735,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8996736407279968,0.2997633814811706,0.2840938866138458,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8961880803108215,0.2960953116416931,1.3324828147888184,291.3322448730469,291.1499938964844,288.25714111328125,286.8480224609375,291.32830810546875,297.43994140625,291.3321228027344,1.0,0.5153621435165405,1.0,1.0,0.3896612226963043,1.0,-2.866538524627685,1.908462643623352,0.9580758810043336,1.2607487440109253,0.0,1.0,0.0,94.30662536621094,75.0,-9.744239807128906,-0.0,1801.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8759455680847168,0.2770932912826538,0.2495032250881195,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.332275390625,0.9492595195770264,0.3463959693908691,0.3276304006576538,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8755798935890198,0.2766757607460022,0.1938188672065735,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8996736407279968,0.2997633814811706,0.2840938866138458,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323059082031,0.8961880803108215,0.2960953116416931,1.3324828147888184,291.3322448730469,291.1499938964844,288.25714111328125,286.8480224609375,291.32830810546875,297.43994140625,291.3321228027344,1.0,0.5153621435165405,1.0,1.0,0.3896612226963043,1.0,-2.866538524627685,1.908462643623352,0.9580758810043336,1.2607487440109253,0.0,1.0,0.0,94.30662536621094,75.0,-9.744239807128906,-0.0,1801.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.9000855684280396,0.2785922884941101,0.250635027885437,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300170898437,0.9757758378982544,0.3486371338367462,0.329513281583786,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.8995502591133118,0.2780376076698303,0.1946012079715728,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300170898437,0.9264683723449708,0.3012638688087463,0.2852835655212402,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300170898437,0.921768844127655,0.2970484495162964,1.3356891870498655,291.3299865722656,291.1499938964844,288.28741455078125,286.8651733398437,291.3268127441406,297.4377746582031,291.32989501953125,1.0,0.5132973790168762,1.0,1.0,0.387098103761673,1.0,-2.8763866424560547,1.9215885400772093,0.9547980427742004,1.2716401815414429,0.0,1.0,0.0,89.05443572998047,75.0,-8.103562355041504,-0.0,1791.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.9304877519607544,0.2800755500793457,0.2517682015895843,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.9990000128746032,0.3508905470371246,0.330851286649704,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.9296918511390686,0.2793920934200287,0.1953898519277572,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9579336643218994,0.3027562499046325,0.2864808142185211,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9528473019599916,0.2979903519153595,1.3389171361923218,291.3252868652344,291.1499938964844,288.3177490234375,286.8822937011719,291.3172912597656,297.4356384277344,291.3247375488281,1.0,0.5110220909118652,1.0,1.0,0.3835002481937408,1.0,-2.884037494659424,1.9360157251358032,0.948021650314331,1.2846020460128784,0.0,1.0,0.0,83.9579849243164,93.0,-11.999651908874512,-0.0,1779.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.933979868888855,0.2829444110393524,0.2543614208698272,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.9990000128746032,0.3557367622852325,0.3317312598228454,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9328958988189696,0.282043308019638,0.1972454041242599,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9609667658805848,0.3056870102882385,0.2892534434795379,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9547486901283264,0.299813449382782,1.3471328020095823,291.3077697753906,291.1499938964844,288.3786926269531,286.9164733886719,291.2975158691406,297.4327697753906,291.3071594238281,1.0,0.5152929425239563,1.0,1.0,0.3763045370578766,1.0,-2.9052062034606934,1.9693481922149656,0.9358579516410828,1.3126455545425415,0.0,1.0,0.0,84.7830810546875,111.0,-20.480133056640625,-0.0,1815.9803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.933979868888855,0.2829444110393524,0.2543614208698272,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.9990000128746032,0.3557367622852325,0.3317312598228454,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9328958988189696,0.282043308019638,0.1972454041242599,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9609667658805848,0.3056870102882385,0.2892534434795379,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9547486901283264,0.299813449382782,1.3471328020095823,291.3077697753906,291.1499938964844,288.3786926269531,286.9164733886719,291.2975158691406,297.4327697753906,291.3071594238281,1.0,0.5152929425239563,1.0,1.0,0.3763045370578766,1.0,-2.9052062034606934,1.9693481922149656,0.9358579516410828,1.3126455545425415,0.0,1.0,0.0,84.7830810546875,111.0,-20.480133056640625,-0.0,1815.9803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.9013419151306152,0.2856509089469909,0.2570858299732208,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.9790109395980836,0.3599607348442077,0.340297520160675,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.9002342820167542,0.2845859825611114,0.1992414444684982,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.9274359345436096,0.3085156977176666,0.2922223210334778,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.9195960760116576,0.3015193343162536,1.3562253713607788,291.2909545898437,291.1499938964844,288.43994140625,286.9505920410156,291.279052734375,297.427001953125,291.29022216796875,1.0,0.5245828628540039,1.0,1.0,0.3691087961196899,1.0,-2.933485984802246,2.0074782371521,0.9260077476501464,1.3445773124694824,0.0,1.0,0.0,92.7725601196289,129.0,-22.98904609680176,-0.0,1902.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.9013419151306152,0.2856509089469909,0.2570858299732208,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.9790109395980836,0.3599607348442077,0.340297520160675,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.9002342820167542,0.2845859825611114,0.1992414444684982,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.9274359345436096,0.3085156977176666,0.2922223210334778,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.9195960760116576,0.3015193343162536,1.3562253713607788,291.2909545898437,291.1499938964844,288.43994140625,286.9505920410156,291.279052734375,297.427001953125,291.29022216796875,1.0,0.5245828628540039,1.0,1.0,0.3691087961196899,1.0,-2.933485984802246,2.0074782371521,0.9260077476501464,1.3445773124694824,0.0,1.0,0.0,92.7725601196289,129.0,-22.98904609680176,-0.0,1902.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8635793328285217,0.2881950438022613,0.2598143517971039,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.9377145767211914,0.3640491068363189,0.3446040153503418,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8624373078346252,0.2870091497898102,0.2012726962566375,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8860729336738586,0.3112283945083618,0.2952432334423065,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8784493207931519,0.3030850291252136,1.3654617071151731,291.2789306640625,291.1499938964844,288.50146484375,286.984619140625,291.2719421386719,297.4205017089844,291.2786560058594,1.0,0.5363966822624207,1.0,1.0,0.3632563650608063,1.0,-2.961329221725464,2.0420870780944824,0.9192422032356262,1.3727660179138184,0.0,1.0,0.0,105.24805450439452,147.0,-17.08536720275879,-0.0,2010.2884521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8635793328285217,0.2881950438022613,0.2598143517971039,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.9377145767211914,0.3640491068363189,0.3446040153503418,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8624373078346252,0.2870091497898102,0.2012726962566375,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8860729336738586,0.3112283945083618,0.2952432334423065,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8784493207931519,0.3030850291252136,1.3654617071151731,291.2789306640625,291.1499938964844,288.50146484375,286.984619140625,291.2719421386719,297.4205017089844,291.2786560058594,1.0,0.5363966822624207,1.0,1.0,0.3632563650608063,1.0,-2.961329221725464,2.0420870780944824,0.9192422032356262,1.3727660179138184,0.0,1.0,0.0,105.24805450439452,147.0,-17.08536720275879,-0.0,2010.2884521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8310637474060059,0.2906278669834137,0.2625430524349212,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.8973996639251709,0.3681413531303406,0.3490093052387237,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8299581408500671,0.2893529534339905,0.203327476978302,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8512665629386902,0.3138618469238281,0.2982966005802154,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8434402942657471,0.3045492470264435,1.3747502565383911,291.2710876464844,291.1499938964844,288.5632629394531,287.0185546875,291.2660827636719,297.4142150878906,291.2708740234375,1.0,0.54941326379776,1.0,1.0,0.3574039340019226,1.0,-2.987210750579834,2.075615644454956,0.911595106124878,1.4004254341125488,0.0,1.0,0.0,120.46692657470705,150.0,-12.51033878326416,-0.0,2131.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8310637474060059,0.2906278669834137,0.2625430524349212,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.8973996639251709,0.3681413531303406,0.3490093052387237,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8299581408500671,0.2893529534339905,0.203327476978302,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8512665629386902,0.3138618469238281,0.2982966005802154,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.8434402942657471,0.3045492470264435,1.3747502565383911,291.2710876464844,291.1499938964844,288.5632629394531,287.0185546875,291.2660827636719,297.4142150878906,291.2708740234375,1.0,0.54941326379776,1.0,1.0,0.3574039340019226,1.0,-2.987210750579834,2.075615644454956,0.911595106124878,1.4004254341125488,0.0,1.0,0.0,120.46692657470705,150.0,-12.51033878326416,-0.0,2131.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2678527832031,0.8217709064483643,0.2918094098567962,0.2638067901134491,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.8867214322090149,0.3701810836791992,0.3511369526386261,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2678527832031,0.8206443786621094,0.2905011773109436,0.2042846977710724,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2678527832031,0.8414864540100098,0.3151544034481048,0.2997280955314636,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2678527832031,0.8334448337554932,0.3052497208118438,1.37890887260437,291.2677917480469,291.1499938964844,288.59423828125,287.0354919433594,291.26336669921875,297.41119384765625,291.26763916015625,1.0,0.5542833805084229,1.0,1.0,0.3544777333736419,1.0,-2.9991602897644043,2.091845989227295,0.9073144197463988,1.4139773845672607,0.0,1.0,0.0,126.22805786132812,150.0,-10.970474243164062,-0.0,2182.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.8151698112487793,0.2929787039756775,0.2650129199028015,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.8794163465499878,0.3722210824489593,0.3532178997993469,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.8140043020248413,0.291642963886261,0.2052016854286193,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.8347581624984741,0.3164393305778503,0.3011043071746826,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.8263900279998779,0.3059377670288086,1.3827834129333496,291.26629638671875,291.1499938964844,288.6252746582031,287.05242919921875,291.26513671875,297.4083251953125,291.26641845703125,1.0,0.5585421323776245,1.0,1.0,0.3521158993244171,1.0,-3.0105271339416504,2.106224775314331,0.904302418231964,1.425789713859558,0.0,1.0,0.0,130.85745239257812,138.0,-6.969340801239014,-0.0,2225.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8168501257896423,0.2953259646892547,0.2671129703521728,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.8822512030601501,0.3763322532176971,0.3570769429206848,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.815658450126648,0.2939454615116119,0.2068016082048416,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8364884853363037,0.3190218210220337,0.3035348951816559,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8271687626838684,0.3073141276836395,1.3889479637145996,291.2684936523437,291.1499938964844,288.6875305175781,287.086181640625,291.2699584960937,297.4034118652344,291.2686767578125,1.0,0.5612567067146301,1.0,1.0,0.3473922312259674,1.0,-3.029950857162476,2.13275408744812,0.8971967101097107,1.447960615158081,0.0,1.0,0.0,131.84033203125,126.0,0.2820600867271423,-0.0,2265.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8168501257896423,0.2953259646892547,0.2671129703521728,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.8822512030601501,0.3763322532176971,0.3570769429206848,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.815658450126648,0.2939454615116119,0.2068016082048416,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8364884853363037,0.3190218210220337,0.3035348951816559,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8271687626838684,0.3073141276836395,1.3889479637145996,291.2684936523437,291.1499938964844,288.6875305175781,287.086181640625,291.2699584960937,297.4034118652344,291.2686767578125,1.0,0.5612567067146301,1.0,1.0,0.3473922312259674,1.0,-3.029950857162476,2.13275408744812,0.8971967101097107,1.447960615158081,0.0,1.0,0.0,131.84033203125,126.0,0.2820600867271423,-0.0,2265.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8289045691490173,0.2977117002010345,0.2690306901931762,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.897508978843689,0.3805070519447326,0.3607679903507232,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8277022242546082,0.2963031828403473,0.2082703411579132,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8490734100341797,0.3216512501239776,0.3057796955108642,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8384616374969482,0.3087244927883148,1.3941683769226074,291.2724609375,291.1499938964844,288.75,287.119873046875,291.2754821777344,297.3996887207031,291.2727355957031,1.0,0.5605543255805969,1.0,1.0,0.3426685929298401,1.0,-3.0474350452423096,2.1581931114196777,0.8892419338226318,1.4694393873214722,0.0,1.0,0.0,127.076904296875,114.0,4.183866500854492,-0.0,2272.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8289045691490173,0.2977117002010345,0.2690306901931762,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.897508978843689,0.3805070519447326,0.3607679903507232,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8277022242546082,0.2963031828403473,0.2082703411579132,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8490734100341797,0.3216512501239776,0.3057796955108642,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8384616374969482,0.3087244927883148,1.3941683769226074,291.2724609375,291.1499938964844,288.75,287.119873046875,291.2754821777344,297.3996887207031,291.2727355957031,1.0,0.5605543255805969,1.0,1.0,0.3426685929298401,1.0,-3.0474350452423096,2.1581931114196777,0.8892419338226318,1.4694393873214722,0.0,1.0,0.0,127.076904296875,114.0,4.183866500854492,-0.0,2272.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8490540981292725,0.3001276850700378,0.2708615660667419,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.9240745902061462,0.3847409188747406,0.3643932640552521,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8477803468704224,0.2987148761749267,0.2096868753433227,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8707380294799805,0.3243291676044464,0.3079479932785034,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8583199977874756,0.3101740181446075,1.398981690406799,291.2777099609375,291.1499938964844,288.81353759765625,287.15185546875,291.2817687988281,297.3969421386719,291.27801513671875,1.0,0.5579470992088318,1.0,1.0,0.3378565013408661,1.0,-3.064091205596924,2.183500528335572,0.8805906772613525,1.4909658432006836,0.0,1.0,0.0,119.17529296875,102.0,6.572859764099121,-0.0,2261.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
