time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8490540981292725,0.3001276850700378,0.2708615660667419,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.9240745902061462,0.3847409188747406,0.3643932640552521,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8477803468704224,0.2987148761749267,0.2096868753433227,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8707380294799805,0.3243291676044464,0.3079479932785034,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8583199977874756,0.3101740181446075,1.398981690406799,291.2777099609375,291.1499938964844,288.81353759765625,287.15185546875,291.2817687988281,297.3969421386719,291.27801513671875,1.0,0.5579470992088318,1.0,1.0,0.3378565013408661,1.0,-3.064091205596924,2.183500528335572,0.8805906772613525,1.4909658432006836,0.0,1.0,0.0,119.17529296875,102.0,6.572859764099121,-0.0,2261.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.8794543743133545,0.3025646507740021,0.2726451754570007,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.9626646637916564,0.3890278935432434,0.3679980933666229,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.8780823349952698,0.3011748790740967,0.2110852301120758,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9029664397239684,0.3270517587661743,0.3100878000259399,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.8885598182678223,0.3116602301597595,1.4036239385604858,291.2847595214844,291.1499938964844,288.87890625,287.18072509765625,291.2900695800781,297.3949584960937,291.2851257324219,1.0,0.5542659163475037,1.0,1.0,0.3330444097518921,1.0,-3.0804038047790527,2.2087395191192627,0.8716644048690796,1.5124995708465576,0.0,1.0,0.0,109.45875549316406,90.0,9.149364471435549,-0.0,2240.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.8794543743133545,0.3025646507740021,0.2726451754570007,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.9626646637916564,0.3890278935432434,0.3679980933666229,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.8780823349952698,0.3011748790740967,0.2110852301120758,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9029664397239684,0.3270517587661743,0.3100878000259399,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.8885598182678223,0.3116602301597595,1.4036239385604858,291.2847595214844,291.1499938964844,288.87890625,287.18072509765625,291.2900695800781,297.3949584960937,291.2851257324219,1.0,0.5542659163475037,1.0,1.0,0.3330444097518921,1.0,-3.0804038047790527,2.2087395191192627,0.8716644048690796,1.5124995708465576,0.0,1.0,0.0,109.45875549316406,90.0,9.149364471435549,-0.0,2240.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.8997955322265625,0.303789734840393,0.2735268771648407,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890014648437,0.9836654663085938,0.3911907076835632,0.3698016405105591,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.898399293422699,0.302422285079956,0.2117840200662613,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.9259166121482848,0.3284294009208679,0.3111560642719269,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.9088829159736632,0.3124166429042816,1.4059240818023682,291.2890319824219,291.1499938964844,288.9122619628906,287.1940612792969,291.2950134277344,297.3941955566406,291.2894592285156,1.0,0.5521777272224426,1.0,1.0,0.3306383788585663,1.0,-3.088521957397461,2.221387386322021,0.8671344518661499,1.5233036279678345,0.0,1.0,0.0,104.16655731201172,90.0,10.493252754211426,-0.0,2227.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.923039436340332,0.3050067126750946,0.274427592754364,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.9990000128746032,0.3934147655963897,0.3688874542713165,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.921458065509796,0.3036698698997497,0.2125031352043151,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9508194327354432,0.3298067450523376,0.3122513592243194,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9327948093414308,0.3131707310676574,1.4083428382873535,291.29296875,291.1499938964844,288.946044921875,287.2066955566406,291.2976379394531,297.3935852050781,291.2932434082031,1.0,0.5497938394546509,1.0,1.0,0.3279080092906952,1.0,-3.09316349029541,2.2326347827911377,0.8605286478996277,1.5337316989898682,0.0,1.0,0.0,99.24375915527344,93.0,10.183300018310549,-0.0,2210.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29840087890625,0.9396499395370485,0.3073777258396148,0.2764610052108764,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.9990000128746032,0.3989377021789551,0.3549363911151886,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29840087890625,0.9381620287895204,0.3061290085315704,0.214138925075531,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.9664601683616638,0.3325268030166626,0.31470987200737,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29840087890625,0.9481844305992126,0.3146460056304931,1.4144457578659058,291.2984619140625,291.1499938964844,289.0147705078125,287.2298889160156,291.30279541015625,297.3961486816406,291.2987365722656,1.0,0.5481969118118286,1.0,1.0,0.322447270154953,1.0,-3.0915441513061523,2.248102188110352,0.8434420228004456,1.5494341850280762,0.0,1.0,0.0,96.4791030883789,96.0,8.537442207336426,-0.0,2192.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29840087890625,0.9396499395370485,0.3073777258396148,0.2764610052108764,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.9990000128746032,0.3989377021789551,0.3549363911151886,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29840087890625,0.9381620287895204,0.3061290085315704,0.214138925075531,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.9664601683616638,0.3325268030166626,0.31470987200737,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29840087890625,0.9481844305992126,0.3146460056304931,1.4144457578659058,291.2984619140625,291.1499938964844,289.0147705078125,287.2298889160156,291.30279541015625,297.3961486816406,291.2987365722656,1.0,0.5481969118118286,1.0,1.0,0.322447270154953,1.0,-3.0915441513061523,2.248102188110352,0.8434420228004456,1.5494341850280762,0.0,1.0,0.0,96.4791030883789,96.0,8.537442207336426,-0.0,2192.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9495262503623962,0.3097254037857055,0.2785133719444275,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.9990000128746032,0.4053111374378204,0.3477811217308044,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9482188820838928,0.3086040318012237,0.2158173322677612,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9753354787826538,0.3352645635604858,0.3172279596328735,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9568176865577698,0.3161513805389404,1.4208775758743286,291.30615234375,291.1499938964844,289.08502197265625,287.2505187988281,291.3119201660156,297.40234375,291.3065490722656,1.0,0.5485954880714417,1.0,1.0,0.3169865310192108,1.0,-3.0981760025024414,2.2691500186920166,0.8290260434150696,1.5688530206680298,0.0,1.0,0.0,95.40857696533205,114.0,10.498454093933104,-0.0,2198.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9495262503623962,0.3097254037857055,0.2785133719444275,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.9990000128746032,0.4053111374378204,0.3477811217308044,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9482188820838928,0.3086040318012237,0.2158173322677612,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9753354787826538,0.3352645635604858,0.3172279596328735,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9568176865577698,0.3161513805389404,1.4208775758743286,291.30615234375,291.1499938964844,289.08502197265625,287.2505187988281,291.3119201660156,297.40234375,291.3065490722656,1.0,0.5485954880714417,1.0,1.0,0.3169865310192108,1.0,-3.0981760025024414,2.2691500186920166,0.8290260434150696,1.5688530206680298,0.0,1.0,0.0,95.40857696533205,114.0,10.498454093933104,-0.0,2198.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.939211368560791,0.3120924234390259,0.2807136476039886,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4111143946647644,0.3608355224132538,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9380590915679932,0.3111357390880584,0.2176358848810196,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9664564728736876,0.3380608856678009,0.3199367821216583,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457902908325196,0.3177196383476257,1.42825186252594,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.320556640625,297.4066162109375,291.3142395019531,1.0,0.556012749671936,1.0,1.0,0.3108088970184326,1.0,-3.130788803100586,2.3100779056549072,0.8207107782363892,1.6019618511199951,0.0,1.0,0.0,99.20557403564452,132.0,11.043231010437012,-0.0,2278.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.939211368560791,0.3120924234390259,0.2807136476039886,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4111143946647644,0.3608355224132538,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9380590915679932,0.3111357390880584,0.2176358848810196,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9664564728736876,0.3380608856678009,0.3199367821216583,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457902908325196,0.3177196383476257,1.42825186252594,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.320556640625,297.4066162109375,291.3142395019531,1.0,0.556012749671936,1.0,1.0,0.3108088970184326,1.0,-3.130788803100586,2.3100779056549072,0.8207107782363892,1.6019618511199951,0.0,1.0,0.0,99.20557403564452,132.0,11.043231010437012,-0.0,2278.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.9143020510673524,0.3144242465496063,0.2830228507518768,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.9990000128746032,0.414864182472229,0.3899185359477997,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.9134200811386108,0.3136735260486603,0.219568058848381,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.9429264664649964,0.3408670425415039,0.3228025436401367,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.9198591709136964,0.3192698359489441,1.4362908601760864,291.3233337402344,291.0515441894531,289.2294006347656,287.2848815917969,291.3313903808594,297.40191650390625,291.3239440917969,1.0,0.5682479739189148,1.0,1.0,0.304631233215332,1.0,-3.1825263500213623,2.364427328109741,0.8180992007255554,1.6444954872131348,0.0,1.0,0.0,107.20887756347656,150.0,13.067684173583984,-0.0,2420.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.9143020510673524,0.3144242465496063,0.2830228507518768,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.9990000128746032,0.414864182472229,0.3899185359477997,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.9134200811386108,0.3136735260486603,0.219568058848381,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.9429264664649964,0.3408670425415039,0.3228025436401367,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.9198591709136964,0.3192698359489441,1.4362908601760864,291.3233337402344,291.0515441894531,289.2294006347656,287.2848815917969,291.3313903808594,297.40191650390625,291.3239440917969,1.0,0.5682479739189148,1.0,1.0,0.304631233215332,1.0,-3.1825263500213623,2.364427328109741,0.8180992007255554,1.6444954872131348,0.0,1.0,0.0,107.20887756347656,150.0,13.067684173583984,-0.0,2420.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8903838396072388,0.3155240416526794,0.2842994034290313,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9819075465202332,0.4161228537559509,0.3938714265823364,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8897169828414917,0.3148905634880066,0.2206391841173172,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9160735607147216,0.342219740152359,0.3243790566921234,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.894834041595459,0.3199736475944519,1.4409101009368896,291.32916259765625,291.0058898925781,289.2662353515625,287.29217529296875,291.3354797363281,297.39605712890625,291.3295593261719,1.0,0.5748637914657593,1.0,1.0,0.3015424013137817,1.0,-3.198389768600464,2.38481879234314,0.8135709762573242,1.6618859767913818,0.0,1.0,0.0,114.93252563476562,150.0,13.540109634399414,-0.0,2492.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.8690046072006226,0.316575676202774,0.2855509519577026,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.9594728946685792,0.4176535010337829,0.3954951167106628,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.868483304977417,0.3160711824893951,0.2216977030038833,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8931594491004944,0.34353768825531,0.3259397447109222,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.8728805780410767,0.3206311762332916,1.445393204689026,291.3260803222656,290.9598999023437,289.3033142089844,287.29901123046875,291.3216552734375,297.3914794921875,291.32537841796875,1.0,0.5814758539199829,1.0,1.0,0.2959462702274322,1.0,-3.2110111713409424,2.410470485687256,0.8005406260490417,1.6845279932022097,0.0,1.0,0.0,123.28919219970705,168.0,0.0802056342363357,-0.0,2562.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.8353769779205322,0.3184651434421539,0.2879199087619781,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.9166132807731628,0.4210912585258484,0.3992686569690704,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.8351513147354126,0.3182713389396667,0.2237441688776016,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041076660156,0.8574458360671997,0.3460203111171722,0.3289724588394165,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.838206946849823,0.3217751383781433,1.4538346529006958,291.303955078125,290.8670349121094,289.3782043457031,287.3113708496094,291.2926025390625,297.3839416503906,291.3031616210937,1.0,0.5947534441947937,1.0,1.0,0.2847540080547333,1.0,-3.234656572341919,2.461875915527344,0.77278071641922,1.7305498123168943,0.0,1.0,0.0,140.83639526367188,171.0,-21.66741752624512,-0.0,2706.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.8353769779205322,0.3184651434421539,0.2879199087619781,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.9166132807731628,0.4210912585258484,0.3992686569690704,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.8351513147354126,0.3182713389396667,0.2237441688776016,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041076660156,0.8574458360671997,0.3460203111171722,0.3289724588394165,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.838206946849823,0.3217751383781433,1.4538346529006958,291.303955078125,290.8670349121094,289.3782043457031,287.3113708496094,291.2926025390625,297.3839416503906,291.3031616210937,1.0,0.5947534441947937,1.0,1.0,0.2847540080547333,1.0,-3.234656572341919,2.461875915527344,0.77278071641922,1.7305498123168943,0.0,1.0,0.0,140.83639526367188,171.0,-21.66741752624512,-0.0,2706.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.8192535042762756,0.3201314210891723,0.2898521721363067,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8971111178398132,0.4247062504291534,0.4030565917491913,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.8193085193634033,0.3202951550483703,0.2254887819290161,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802124023437,0.8407180309295654,0.348328948020935,0.3316013514995575,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.8214454054832458,0.3227266669273376,1.460273027420044,291.280029296875,290.77313232421875,289.45391845703125,287.3221740722656,291.26611328125,297.3771667480469,291.2792053222656,1.0,0.6036085486412048,1.0,1.0,0.2735617160797119,1.0,-3.2545413970947266,2.5108776092529297,0.7436638474464417,1.7750595808029177,0.0,1.0,0.0,152.41537475585938,159.0,-29.9507999420166,-0.0,2812.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.8192535042762756,0.3201314210891723,0.2898521721363067,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8971111178398132,0.4247062504291534,0.4030565917491913,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.8193085193634033,0.3202951550483703,0.2254887819290161,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802124023437,0.8407180309295654,0.348328948020935,0.3316013514995575,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.8214454054832458,0.3227266669273376,1.460273027420044,291.280029296875,290.77313232421875,289.45391845703125,287.3221740722656,291.26611328125,297.3771667480469,291.2792053222656,1.0,0.6036085486412048,1.0,1.0,0.2735617160797119,1.0,-3.2545413970947266,2.5108776092529297,0.7436638474464417,1.7750595808029177,0.0,1.0,0.0,152.41537475585938,159.0,-29.9507999420166,-0.0,2812.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.819405198097229,0.3215598464012146,0.2912233471870422,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.898432731628418,0.4282648265361786,0.4064621031284332,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.8197667598724365,0.3221282660961151,0.2268256098031997,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.841278076171875,0.3504460752010345,0.3336769342422485,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.8210431933403015,0.3234743773937225,1.4640213251113892,291.2201538085937,290.6783447265625,289.5303649902344,287.3316345214844,291.1812438964844,297.3699951171875,291.2173767089844,1.0,0.6058399677276611,1.0,1.0,0.2538653314113617,1.0,-3.2689049243927,2.58164381980896,0.6872611045837402,1.842505931854248,0.0,1.0,0.0,153.7639617919922,147.0,-74.27334594726562,-0.0,2850.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.819405198097229,0.3215598464012146,0.2912233471870422,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.898432731628418,0.4282648265361786,0.4064621031284332,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.8197667598724365,0.3221282660961151,0.2268256098031997,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.841278076171875,0.3504460752010345,0.3336769342422485,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.8210431933403015,0.3234743773937225,1.4640213251113892,291.2201538085937,290.6783447265625,289.5303649902344,287.3316345214844,291.1812438964844,297.3699951171875,291.2173767089844,1.0,0.6058399677276611,1.0,1.0,0.2538653314113617,1.0,-3.2689049243927,2.58164381980896,0.6872611045837402,1.842505931854248,0.0,1.0,0.0,153.7639617919922,147.0,-74.27334594726562,-0.0,2850.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.8278226256370544,0.3226225674152374,0.2920664846897125,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.910279393196106,0.4315512776374817,0.4094185531139374,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.82854163646698,0.3236619532108307,0.2277986854314804,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8506289720535278,0.352264255285263,0.3352615237236023,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.828960120677948,0.3239122033119201,1.4653971195220947,291.14404296875,290.5827941894531,289.607421875,287.3399658203125,291.0982360839844,297.36083984375,291.14117431640625,1.0,0.6044808626174927,1.0,1.0,0.2341689467430114,1.0,-3.278210401535034,2.648930788040161,0.629279613494873,1.9075733423233032,0.0,1.0,0.0,149.36756896972656,135.0,-96.52625274658205,-0.0,2845.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.8278226256370544,0.3226225674152374,0.2920664846897125,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.910279393196106,0.4315512776374817,0.4094185531139374,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.82854163646698,0.3236619532108307,0.2277986854314804,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8506289720535278,0.352264255285263,0.3352615237236023,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.828960120677948,0.3239122033119201,1.4653971195220947,291.14404296875,290.5827941894531,289.607421875,287.3399658203125,291.0982360839844,297.36083984375,291.14117431640625,1.0,0.6044808626174927,1.0,1.0,0.2341689467430114,1.0,-3.278210401535034,2.648930788040161,0.629279613494873,1.9075733423233032,0.0,1.0,0.0,149.36756896972656,135.0,-96.52625274658205,-0.0,2845.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8341976404190063,0.3230524063110351,0.2923409342765808,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9196559190750122,0.4331087470054626,0.4107615351676941,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8351209163665771,0.3243426084518432,0.2281834185123443,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8577603697776794,0.3530847728252411,0.3359144032001495,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8351045250892639,0.3240355551242828,1.4653953313827517,291.1058349609375,290.5348205566406,289.6461181640625,287.34381103515625,291.0589904785156,297.3558654785156,291.1029968261719,1.0,0.6029202938079834,1.0,1.0,0.2243207544088363,1.0,-3.2814035415649414,2.681067705154419,0.6003360152244568,1.9389182329177856,0.0,1.0,0.0,145.8861083984375,135.0,-100.78076934814452,-0.0,2832.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8418862819671631,0.3234290480613708,0.2925479710102081,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.9310368299484252,0.4346180856227875,0.412039577960968,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8430371880531311,0.3249779641628265,0.2285211682319641,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.8663913607597351,0.3538582921028137,0.3365020453929901,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.84256511926651,0.3241077363491058,1.4650641679763794,291.0641784667969,290.4866943359375,289.6849060058594,287.3474426269531,291.0116882324219,297.3507385253906,291.06085205078125,1.0,0.6009792685508728,1.0,1.0,0.2128953337669372,1.0,-3.2839064598083496,2.716670036315918,0.5672363638877869,1.973862648010254,0.0,1.0,0.0,141.8646240234375,123.0,-109.2435531616211,-0.0,2815.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8616390824317932,0.3239919245243072,0.2927547097206116,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97625732421875,0.9581881761550904,0.4374600350856781,0.414391279220581,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.8633365631103516,0.3260878622531891,0.2290555238723755,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.888367772102356,0.3552404940128326,0.3374823033809662,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8618442416191101,0.3240759372711181,1.463423728942871,290.9761047363281,290.3901672363281,289.76275634765625,287.354248046875,290.922119140625,297.3397521972656,290.972900390625,1.0,0.5961862802505493,1.0,1.0,0.1900445073843002,1.0,-3.2868363857269287,2.784933090209961,0.5019033551216125,2.041276216506958,0.0,1.0,0.0,132.66836547851562,111.0,-117.88018798828124,-0.0,2770.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8616390824317932,0.3239919245243072,0.2927547097206116,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97625732421875,0.9581881761550904,0.4374600350856781,0.414391279220581,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.8633365631103516,0.3260878622531891,0.2290555238723755,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.888367772102356,0.3552404940128326,0.3374823033809662,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8618442416191101,0.3240759372711181,1.463423728942871,290.9761047363281,290.3901672363281,289.76275634765625,287.354248046875,290.922119140625,297.3397521972656,290.972900390625,1.0,0.5961862802505493,1.0,1.0,0.1900445073843002,1.0,-3.2868363857269287,2.784933090209961,0.5019033551216125,2.041276216506958,0.0,1.0,0.0,132.66836547851562,111.0,-117.88018798828124,-0.0,2770.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949584960937,0.888649046421051,0.3243813812732696,0.2927522361278534,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944396972656,0.9877493381500244,0.440146267414093,0.4165398776531219,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949584960937,0.8909861445426941,0.3270485997200012,0.2294470369815826,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.918509840965271,0.3564656972885132,0.3382626473903656,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949584960937,0.8883175253868103,0.3238718211650848,1.4607664346694946,290.894287109375,290.2933959960937,289.8408203125,287.36065673828125,290.8431701660156,297.3286437988281,290.8913879394531,1.0,0.5905507802963257,1.0,1.0,0.1671936810016632,1.0,-3.287635803222656,2.848233461380005,0.4394022822380066,2.104199409484864,0.0,1.0,0.0,122.4887237548828,99.0,-114.09699249267578,-0.0,2715.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949584960937,0.888649046421051,0.3243813812732696,0.2927522361278534,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944396972656,0.9877493381500244,0.440146267414093,0.4165398776531219,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949584960937,0.8909861445426941,0.3270485997200012,0.2294470369815826,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.918509840965271,0.3564656972885132,0.3382626473903656,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949584960937,0.8883175253868103,0.3238718211650848,1.4607664346694946,290.894287109375,290.2933959960937,289.8408203125,287.36065673828125,290.8431701660156,297.3286437988281,290.8913879394531,1.0,0.5905507802963257,1.0,1.0,0.1671936810016632,1.0,-3.287635803222656,2.848233461380005,0.4394022822380066,2.104199409484864,0.0,1.0,0.0,122.4887237548828,99.0,-114.09699249267578,-0.0,2715.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740173339844,0.9139267206192015,0.3244993090629577,0.2926754355430603,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728576660156,0.9990000128746032,0.4430885314941406,0.4037140309810638,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9172274470329284,0.3277760148048401,0.2297995835542678,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735900878906,0.9480020403862,0.3574539124965668,0.3389842808246612,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740478515625,0.9129359126091005,0.3234245181083679,1.4577792882919312,290.7723999023437,290.1965026855469,289.9189453125,287.366943359375,290.67266845703125,297.31793212890625,290.76495361328125,1.0,0.5833287835121155,1.0,1.0,0.1433218270540237,1.0,-3.2698521614074707,2.9390337467193604,0.3308184444904327,2.1990389823913574,0.0,1.0,0.0,114.261962890625,87.0,-174.60580444335938,-0.0,2634.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740173339844,0.9139267206192015,0.3244993090629577,0.2926754355430603,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728576660156,0.9990000128746032,0.4430885314941406,0.4037140309810638,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9172274470329284,0.3277760148048401,0.2297995835542678,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735900878906,0.9480020403862,0.3574539124965668,0.3389842808246612,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740478515625,0.9129359126091005,0.3234245181083679,1.4577792882919312,290.7723999023437,290.1965026855469,289.9189453125,287.366943359375,290.67266845703125,297.31793212890625,290.76495361328125,1.0,0.5833287835121155,1.0,1.0,0.1433218270540237,1.0,-3.2698521614074707,2.9390337467193604,0.3308184444904327,2.1990389823913574,0.0,1.0,0.0,114.261962890625,87.0,-174.60580444335938,-0.0,2634.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53863525390625,0.9383141994476318,0.3236947655677795,0.2919893562793731,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53741455078125,0.9990000128746032,0.4475831985473633,0.3762653172016144,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385437011719,0.9425033330917358,0.3277376592159271,0.2297662645578384,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380249023437,0.9717214703559875,0.3576974868774414,0.3391989171504974,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386657714844,0.9368203282356262,0.322277694940567,1.4525226354599,290.5364990234375,290.09967041015625,289.9970397949219,287.3733215332031,290.38946533203125,297.31011962890625,290.5266418457031,1.0,0.573559045791626,1.0,1.0,0.1194499805569648,1.0,-3.2299416065216064,3.058846950531006,0.1710945218801498,2.3273303508758545,0.0,1.0,0.0,106.94906616210938,105.0,-289.64971923828125,-0.0,2514.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53863525390625,0.9383141994476318,0.3236947655677795,0.2919893562793731,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53741455078125,0.9990000128746032,0.4475831985473633,0.3762653172016144,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385437011719,0.9425033330917358,0.3277376592159271,0.2297662645578384,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380249023437,0.9717214703559875,0.3576974868774414,0.3391989171504974,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386657714844,0.9368203282356262,0.322277694940567,1.4525226354599,290.5364990234375,290.09967041015625,289.9970397949219,287.3733215332031,290.38946533203125,297.31011962890625,290.5266418457031,1.0,0.573559045791626,1.0,1.0,0.1194499805569648,1.0,-3.2299416065216064,3.058846950531006,0.1710945218801498,2.3273303508758545,0.0,1.0,0.0,106.94906616210938,105.0,-289.64971923828125,-0.0,2514.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175720214844,0.9405699968338012,0.3229553699493408,0.2913906276226043,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41656494140625,0.9990000128746032,0.4499965906143188,0.3731476962566376,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175109863281,0.9452045559883118,0.3274374604225158,0.2295947968959808,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41705322265625,0.97420334815979,0.3575425446033478,0.3391031324863434,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176025390625,0.938952624797821,0.3214473724365234,1.4490268230438232,290.4157409667969,290.05133056640625,290.0360107421875,287.37664794921875,290.27508544921875,297.3065185546875,290.4073791503906,1.0,0.5724122524261475,1.0,1.0,0.1075140535831451,1.0,-3.220907211303711,3.116540908813477,0.1043662205338478,2.386265993118286,0.0,1.0,0.0,105.96460723876952,105.0,-304.89508056640625,-0.0,2492.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324584960937,0.935783863067627,0.3221279680728912,0.2907136678695678,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3318786621094,0.9990000128746032,0.4518627524375915,0.3772555291652679,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324279785156,0.9409535527229308,0.327054351568222,0.2293769717216491,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321533203125,0.9706634879112244,0.3572997748851776,0.3389432728290558,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324890136719,0.9340555667877196,0.3205281794071197,1.4452557563781738,290.3314208984375,290.0030822753906,290.074951171875,287.3800964355469,290.2274780273437,297.30078125,290.3269348144531,1.0,0.5730080604553223,1.0,1.0,0.0989404395222663,1.0,-3.2200305461883545,3.1526246070861816,0.0674059018492698,2.4222216606140137,0.0,1.0,0.0,106.77399444580078,123.0,-261.1953430175781,-0.0,2495.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9151292443275452,0.3208016753196716,0.2895899713039398,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.9990000128746032,0.453723669052124,0.3980763554573059,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9210752844810486,0.3265027999877929,0.2290630638599395,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9526819586753844,0.3569880425930023,0.3387542068958282,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131625294685364,0.3188553154468536,1.438369631767273,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.2052307128906,297.2846984863281,290.2537841796875,1.0,0.5783084630966187,1.0,1.0,0.0823588147759437,1.0,-3.2348058223724365,3.2096688747406006,0.0251370761543512,2.4754791259765625,0.0,1.0,0.0,111.74734497070312,123.0,-145.9123077392578,-0.0,2552.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
