time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9142695665359496,0.3207664489746094,0.2895612418651581,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.9990000128746032,0.4537451565265655,0.3990229964256286,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9202211499214172,0.3264916539192199,0.2290582805871963,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25421142578125,0.9518581628799438,0.356984406709671,0.3387550413608551,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543334960937,0.9122979044914246,0.3188036978244781,1.438162922859192,290.2539978027344,289.9068298339844,290.1525573730469,287.38751220703125,290.2057189941406,297.2840576171875,290.2527160644531,1.0,0.578574538230896,1.0,1.0,0.0817932188510894,1.0,-3.235657215118408,3.211439371109009,0.0242178812623024,2.47704553604126,0.0,1.0,0.0,111.98613739013672,126.0,-142.10089111328125,-0.0,2555.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.8987537026405334,0.3199833333492279,0.2888708114624023,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.4540332555770874,0.4175504148006439,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9046931862831116,0.3263766169548034,0.2290084511041641,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9358487129211426,0.3570818603038788,0.3388947546482086,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.8964525461196899,0.317405492067337,1.4322452545166016,290.2489318847656,289.8111267089844,290.229736328125,287.3959045410156,290.2437438964844,297.26416015625,290.24981689453125,1.0,0.5830643177032471,1.0,1.0,0.0646459907293319,1.0,-3.2501139640808105,3.2431790828704834,0.0069347331300377,2.505633592605591,0.0,1.0,0.0,116.68148803710938,129.0,-39.59648513793945,-0.0,2610.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.8987537026405334,0.3199833333492279,0.2888708114624023,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.4540332555770874,0.4175504148006439,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9046931862831116,0.3263766169548034,0.2290084511041641,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9358487129211426,0.3570818603038788,0.3388947546482086,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.8964525461196899,0.317405492067337,1.4322452545166016,290.2489318847656,289.8111267089844,290.229736328125,287.3959045410156,290.2437438964844,297.26416015625,290.24981689453125,1.0,0.5830643177032471,1.0,1.0,0.0646459907293319,1.0,-3.2501139640808105,3.2431790828704834,0.0069347331300377,2.505633592605591,0.0,1.0,0.0,116.68148803710938,129.0,-39.59648513793945,-0.0,2610.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869593143463135,0.3198344111442566,0.2887340188026428,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9981722831726074,0.4543781280517578,0.4303779900074005,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933368921279907,0.326796293258667,0.229312315583229,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.9227465391159058,0.3576953113079071,0.3394913673400879,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870178222656,0.8839887380599976,0.3164695799350738,1.428205490112305,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496337890625,290.2894897460937,1.0,0.5870422124862671,1.0,1.0,0.0492084212601184,1.0,-3.261861085891724,3.2599992752075195,0.0018618355970829,2.519895315170288,0.0,1.0,0.0,120.8846435546875,132.0,29.86016082763672,-0.0,2657.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869593143463135,0.3198344111442566,0.2887340188026428,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9981722831726074,0.4543781280517578,0.4303779900074005,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933368921279907,0.326796293258667,0.229312315583229,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.9227465391159058,0.3576953113079071,0.3394913673400879,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870178222656,0.8839887380599976,0.3164695799350738,1.428205490112305,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496337890625,290.2894897460937,1.0,0.5870422124862671,1.0,1.0,0.0492084212601184,1.0,-3.261861085891724,3.2599992752075195,0.0018618355970829,2.519895315170288,0.0,1.0,0.0,120.8846435546875,132.0,29.86016082763672,-0.0,2657.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737372159957886,0.3201797902584076,0.2891181409358978,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.987339735031128,0.4559325575828552,0.4316782653331756,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804189562797546,0.3276629149913788,0.2299789488315582,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080622792243958,0.3587513566017151,0.3405718803405761,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8700913190841675,0.3159699141979217,1.4263803958892822,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.244140625,290.3489990234375,1.0,0.5899996161460876,1.0,1.0,0.0337708480656147,1.0,-3.263542413711548,3.2631208896636963,0.0004214610962662,2.5226736068725586,0.0,1.0,0.0,125.75162506103516,135.0,68.00440216064453,-0.0,2687.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737372159957886,0.3201797902584076,0.2891181409358978,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.987339735031128,0.4559325575828552,0.4316782653331756,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804189562797546,0.3276629149913788,0.2299789488315582,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080622792243958,0.3587513566017151,0.3405718803405761,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8700913190841675,0.3159699141979217,1.4263803958892822,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.244140625,290.3489990234375,1.0,0.5899996161460876,1.0,1.0,0.0337708480656147,1.0,-3.263542413711548,3.2631208896636963,0.0004214610962662,2.5226736068725586,0.0,1.0,0.0,125.75162506103516,135.0,68.00440216064453,-0.0,2687.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.8695825934410095,0.3205108940601349,0.2894339859485626,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.9838317632675172,0.4571774005889892,0.4327886700630188,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.876417875289917,0.3282506465911865,0.2304032295942306,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.9037653803825378,0.3594344854354858,0.3412353694438934,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.8656034469604492,0.315885066986084,1.426084041595459,290.3797607421875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2447204589844,290.3823547363281,1.0,0.5913967490196228,1.0,1.0,0.0260520633310079,1.0,-3.266206741333008,3.2660181522369385,0.0001885534147731,2.524942636489868,0.0,1.0,0.0,127.57305145263672,135.0,79.1231460571289,-0.0,2703.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8662769794464111,0.3209166824817657,0.2898141741752624,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.9810662269592284,0.4585983157157898,0.4340885281562805,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.8732702732086182,0.3289149105548858,0.2308777570724487,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.9004873633384705,0.3601948916912079,0.3419674336910248,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8619747757911682,0.3158852756023407,1.426146388053894,290.41424560546875,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2464599609375,290.4169311523437,1.0,0.5927979946136475,1.0,1.0,0.0208416506648063,1.0,-3.2697508335113525,3.2696456909179688,0.0001052500811056,2.527748346328736,0.0,1.0,0.0,129.1872100830078,138.0,87.07711029052734,-0.0,2719.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.861339807510376,0.3219232261180877,0.2907468974590301,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9770966172218324,0.4618375301361084,0.4371039867401123,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8686677813529968,0.3304517567157745,0.2319682389497757,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956750631332397,0.3619270026683807,0.343625545501709,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564310669898987,0.3161210715770721,1.4273029565811155,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2524719238281,290.4881591796875,1.0,0.5957014560699463,1.0,1.0,0.0104208253324031,1.0,-3.279191493988037,3.2791593074798584,3.209392525604926e-05,2.535098075866699,0.0,1.0,0.0,132.02691650390625,141.0,95.8984832763672,-0.0,2755.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.861339807510376,0.3219232261180877,0.2907468974590301,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9770966172218324,0.4618375301361084,0.4371039867401123,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8686677813529968,0.3304517567157745,0.2319682389497757,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956750631332397,0.3619270026683807,0.343625545501709,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564310669898987,0.3161210715770721,1.4273029565811155,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2524719238281,290.4881591796875,1.0,0.5957014560699463,1.0,1.0,0.0104208253324031,1.0,-3.279191493988037,3.2791593074798584,3.209392525604926e-05,2.535098075866699,0.0,1.0,0.0,132.02691650390625,141.0,95.8984832763672,-0.0,2755.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576436042785645,0.323133111000061,0.2918627858161926,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.97431880235672,0.4654350578784942,0.4404868483543396,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653289079666138,0.3322157263755798,0.2332166880369186,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921570181846619,0.3638874590396881,0.3454996347427368,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521836996078491,0.3166116178035736,1.4296122789382937,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988080501556396,1.0,1.0,0.0,1.0,-3.291130781173706,3.2911217212677,9.189086085825691e-06,2.544341325759888,0.0,1.0,0.0,134.63400268554688,144.0,99.236328125,-0.0,2794.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576436042785645,0.323133111000061,0.2918627858161926,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.97431880235672,0.4654350578784942,0.4404868483543396,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653289079666138,0.3322157263755798,0.2332166880369186,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921570181846619,0.3638874590396881,0.3454996347427368,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521836996078491,0.3166116178035736,1.4296122789382937,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988080501556396,1.0,1.0,0.0,1.0,-3.291130781173706,3.2911217212677,9.189086085825691e-06,2.544341325759888,0.0,1.0,0.0,134.63400268554688,144.0,99.236328125,-0.0,2794.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545665740966797,0.3245003223419189,0.293121188879013,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9721230268478394,0.469267725944519,0.4441050589084625,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626251816749573,0.3341610133647918,0.2345926314592361,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8892806768417358,0.3660215139389038,0.3475412130355835,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8485990762710571,0.3172934949398041,1.4328051805496216,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021313071250916,1.0,1.0,0.0,1.0,-3.3049428462982178,3.304934024810791,8.787857041170355e-06,2.555016279220581,0.0,1.0,0.0,137.19064331054688,147.0,99.9642562866211,-0.0,2838.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545665740966797,0.3245003223419189,0.293121188879013,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9721230268478394,0.469267725944519,0.4441050589084625,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626251816749573,0.3341610133647918,0.2345926314592361,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8892806768417358,0.3660215139389038,0.3475412130355835,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8485990762710571,0.3172934949398041,1.4328051805496216,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021313071250916,1.0,1.0,0.0,1.0,-3.3049428462982178,3.304934024810791,8.787857041170355e-06,2.555016279220581,0.0,1.0,0.0,137.19064331054688,147.0,99.9642562866211,-0.0,2838.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518688082695007,0.3260019719600677,0.2945041954517364,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970270574092865,0.4732888340950012,0.4479084610939026,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603154420852661,0.336268275976181,0.236083835363388,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8867921829223633,0.3683042228221893,0.3497269749641418,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454278111457825,0.3181362152099609,1.4367440938949585,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056686043739319,1.0,1.0,0.0,1.0,-3.3203368186950684,3.3203279972076416,8.869899829733185e-06,2.566917657852173,0.0,1.0,0.0,139.7664031982422,150.0,99.33821105957033,-0.0,2885.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518688082695007,0.3260019719600677,0.2945041954517364,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970270574092865,0.4732888340950012,0.4479084610939026,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603154420852661,0.336268275976181,0.236083835363388,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8867921829223633,0.3683042228221893,0.3497269749641418,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454278111457825,0.3181362152099609,1.4367440938949585,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056686043739319,1.0,1.0,0.0,1.0,-3.3203368186950684,3.3203279972076416,8.869899829733185e-06,2.566917657852173,0.0,1.0,0.0,139.7664031982422,150.0,99.33821105957033,-0.0,2885.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8506215214729309,0.3267944157123565,0.2952344119548797,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9694345593452454,0.4753587245941162,0.4498677253723144,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8592681884765625,0.3373751640319824,0.2368673533201217,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8856520056724548,0.3694933354854584,0.3508661389350891,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8439552783966064,0.3186084926128387,1.4389493465423584,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.28338623046875,290.73876953125,1.0,0.607509195804596,1.0,1.0,0.0,1.0,-3.328534841537476,3.3285257816314697,8.913755664252676e-06,2.573256492614746,0.0,1.0,0.0,141.06968688964844,150.0,98.72532653808594,-0.0,2910.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8494309782981873,0.3276123106479645,0.2959877550601959,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.9686489105224608,0.4774642884731293,0.4518614411354065,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.8582816123962402,0.3385146856307983,0.2376740872859954,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8845700025558472,0.3707112371921539,0.3520331382751465,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8425463438034058,0.31911101937294,1.4412944316864014,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2881164550781,290.77362060546875,1.0,0.6093936562538147,1.0,1.0,0.0,1.0,-3.337031602859497,3.3370227813720703,8.959325896285009e-06,2.5798263549804688,0.0,1.0,0.0,142.38453674316406,153.0,97.98357391357422,-0.0,2936.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8481600284576416,0.3285571634769439,0.2968575358390808,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9678242206573486,0.4798619747161865,0.4541321396827698,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.8572428226470947,0.3398272693157196,0.2386033535003662,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8834215402603149,0.3721069991588592,0.3533706665039062,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8410371541976929,0.3197066783905029,1.4440723657608032,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.29345703125,290.8122253417969,1.0,0.6115520000457764,1.0,1.0,0.0,1.0,-3.346874713897705,3.346865653991699,9.012260306917597e-06,2.587437152862549,0.0,1.0,0.0,143.87051391601562,153.0,97.02507019042967,-0.0,2966.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8472040891647339,0.3293188810348511,0.2975583970546722,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9672139883041382,0.481771856546402,0.4559411406517029,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8564713597297668,0.340882658958435,0.2393505573272705,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8825621604919434,0.3732244968414306,0.3544416427612304,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398975729942322,0.3201960027217865,1.4463531970977783,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.297607421875,290.8422546386719,1.0,0.6132789850234985,1.0,1.0,0.0,1.0,-3.354822158813477,3.3548130989074707,9.055113878275732e-06,2.5935819149017334,0.0,1.0,0.0,145.04705810546875,156.0,96.18119049072266,-0.0,2990.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451718091964722,0.331117033958435,0.2992118597030639,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965954840183258,0.4862017035484314,0.4601373970508575,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548654317855835,0.3433642983436584,0.2411072701215744,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807502388954163,0.3758351504802704,0.3569436073303222,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374572396278381,0.3213797211647033,1.4518649578094482,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173081994056702,1.0,1.0,0.0,1.0,-3.3736069202423096,3.373597860336304,9.156804480880965e-06,2.608104944229126,0.0,1.0,0.0,147.7501220703125,159.0,94.0758285522461,-0.0,3046.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451718091964722,0.331117033958435,0.2992118597030639,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965954840183258,0.4862017035484314,0.4601373970508575,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548654317855835,0.3433642983436584,0.2411072701215744,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807502388954163,0.3758351504802704,0.3569436073303222,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374572396278381,0.3213797211647033,1.4518649578094482,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173081994056702,1.0,1.0,0.0,1.0,-3.3736069202423096,3.373597860336304,9.156804480880965e-06,2.608104944229126,0.0,1.0,0.0,147.7501220703125,159.0,94.0758285522461,-0.0,3046.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368688821792603,0.3307788372039795,0.2995098233222961,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572367072105408,0.4884728491306305,0.4629126489162445,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.846781313419342,0.3436429798603058,0.241788625717163,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720147609710693,0.3761973083019256,0.357958972454071,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287524580955505,0.320216566324234,1.4500430822372437,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.6204165816307068,1.0,1.0,0.0,1.0,-3.3771755695343018,3.377166271209717,9.1768806669279e-06,2.6111278533935547,0.0,1.0,0.0,152.74215698242188,162.0,91.97355651855467,-0.0,3083.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368688821792603,0.3307788372039795,0.2995098233222961,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572367072105408,0.4884728491306305,0.4629126489162445,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.846781313419342,0.3436429798603058,0.241788625717163,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720147609710693,0.3761973083019256,0.357958972454071,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287524580955505,0.320216566324234,1.4500430822372437,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.6204165816307068,1.0,1.0,0.0,1.0,-3.3771755695343018,3.377166271209717,9.1768806669279e-06,2.6111278533935547,0.0,1.0,0.0,152.74215698242188,162.0,91.97355651855467,-0.0,3083.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313096165657043,0.331415981054306,0.3000207841396332,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514628052711488,0.4916363358497619,0.4658343493938446,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414435386657715,0.3447955548763275,0.2425562292337417,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661737442016602,0.377387136220932,0.3590403795242309,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224764466285706,0.3197965621948242,1.4480431079864502,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929382324219,291.038818359375,1.0,0.6230145692825317,1.0,1.0,0.0,1.0,-3.3811144828796387,3.3811051845550537,9.197973668051418e-06,2.614049196243286,0.0,1.0,0.0,156.55120849609375,165.0,89.69747924804688,-0.0,3114.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313096165657043,0.331415981054306,0.3000207841396332,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514628052711488,0.4916363358497619,0.4658343493938446,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414435386657715,0.3447955548763275,0.2425562292337417,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661737442016602,0.377387136220932,0.3590403795242309,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224764466285706,0.3197965621948242,1.4480431079864502,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929382324219,291.038818359375,1.0,0.6230145692825317,1.0,1.0,0.0,1.0,-3.3811144828796387,3.3811051845550537,9.197973668051418e-06,2.614049196243286,0.0,1.0,0.0,156.55120849609375,165.0,89.69747924804688,-0.0,3114.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8296917080879211,0.3319530785083771,0.3004942238330841,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9499777555465698,0.493432343006134,0.4675106108188629,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.839957594871521,0.3455886244773865,0.243100494146347,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8645142912864685,0.378192275762558,0.35978963971138,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8204550743103027,0.319796085357666,1.447999119758606,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.294189453125,291.0701599121094,1.0,0.6243584156036377,1.0,1.0,0.0,1.0,-3.385200023651123,3.385190725326538,9.22009985515615e-06,2.617164134979248,0.0,1.0,0.0,158.0086212158203,165.0,88.67101287841797,-0.0,3131.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8284444212913513,0.3325745761394501,0.3010515570640564,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9489542841911316,0.4953224658966064,0.4692805409431457,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8388566970825195,0.3464782834053039,0.2437158972024917,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8632645010948181,0.3790912926197052,0.3606323599815368,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.818807065486908,0.3198955953121185,1.4484188556671145,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2963256835937,291.1011657714844,1.0,0.6257633566856384,1.0,1.0,0.0,1.0,-3.390255212783813,3.3902459144592285,9.247559319192078e-06,2.621034860610962,0.0,1.0,0.0,159.33949279785156,168.0,87.66876220703125,-0.0,3150.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265572190284729,0.3339916169643402,0.3023357391357422,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9476692080497742,0.4993091523647308,0.4730266630649566,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8372997641563416,0.3484705984592438,0.2451044172048568,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.861445963382721,0.3810936510562897,0.3625233471393585,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161488771438599,0.3203189074993133,1.4503202438354492,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3021850585937,291.162109375,1.0,0.6287714242935181,1.0,1.0,0.0,1.0,-3.402533054351806,3.4025237560272217,9.314493581769057e-06,2.6304640769958496,0.0,1.0,0.0,161.84039306640625,171.0,85.62531280517578,-0.0,3193.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265572190284729,0.3339916169643402,0.3023357391357422,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9476692080497742,0.4993091523647308,0.4730266630649566,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8372997641563416,0.3484705984592438,0.2451044172048568,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.861445963382721,0.3810936510562897,0.3625233471393585,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161488771438599,0.3203189074993133,1.4503202438354492,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3021850585937,291.162109375,1.0,0.6287714242935181,1.0,1.0,0.0,1.0,-3.402533054351806,3.4025237560272217,9.314493581769057e-06,2.6304640769958496,0.0,1.0,0.0,161.84039306640625,171.0,85.62531280517578,-0.0,3193.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8250886797904968,0.3355786502361297,0.3037853240966797,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.946904718875885,0.5035120248794556,0.4769891500473022,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362039923667908,0.350687175989151,0.2466593980789184,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601046204566956,0.3833048641681671,0.3646260499954223,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139569163322449,0.3209763169288635,1.4533449411392212,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320518255233765,1.0,1.0,0.0,1.0,-3.41707706451416,3.417067527770996,9.394154403707944e-06,2.641655921936035,0.0,1.0,0.0,164.30230712890625,174.0,83.55022430419922,-0.0,3240.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8250886797904968,0.3355786502361297,0.3037853240966797,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.946904718875885,0.5035120248794556,0.4769891500473022,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362039923667908,0.350687175989151,0.2466593980789184,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601046204566956,0.3833048641681671,0.3646260499954223,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139569163322449,0.3209763169288635,1.4533449411392212,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320518255233765,1.0,1.0,0.0,1.0,-3.41707706451416,3.417067527770996,9.394154403707944e-06,2.641655921936035,0.0,1.0,0.0,164.30230712890625,174.0,83.55022430419922,-0.0,3240.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8237919211387634,0.3372804224491119,0.3053458631038666,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.946344256401062,0.5078709721565247,0.4811074137687683,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835313081741333,0.3530669212341308,0.248335063457489,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589645028114319,0.3856604993343353,0.3668752908706665,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119722008705139,0.3217963576316833,1.4571555852890017,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170166015625,291.2794494628906,1.0,0.6355631351470947,1.0,1.0,0.0,1.0,-3.4332096576690674,3.433200120925904,9.48294018598972e-06,2.654080390930176,0.0,1.0,0.0,166.82032775878906,177.0,81.37816619873047,-0.0,3292.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8237919211387634,0.3372804224491119,0.3053458631038666,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.946344256401062,0.5078709721565247,0.4811074137687683,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835313081741333,0.3530669212341308,0.248335063457489,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589645028114319,0.3856604993343353,0.3668752908706665,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119722008705139,0.3217963576316833,1.4571555852890017,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170166015625,291.2794494628906,1.0,0.6355631351470947,1.0,1.0,0.0,1.0,-3.4332096576690674,3.433200120925904,9.48294018598972e-06,2.654080390930176,0.0,1.0,0.0,166.82032775878906,177.0,81.37816619873047,-0.0,3292.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225844502449036,0.3390718102455139,0.3069922924041748,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9458825588226318,0.5123574733734131,0.485351949930191,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345397114753723,0.3555813133716583,0.2501094937324524,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579308390617371,0.3881283700466156,0.3692378103733063,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810100257396698,0.3227411806583404,1.461567521095276,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392696499824524,1.0,1.0,0.0,1.0,-3.4505763053894043,3.45056676864624,9.579000106896274e-06,2.6674611568450928,0.0,1.0,0.0,169.41827392578125,180.0,79.13121032714844,-0.0,3348.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
