time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225844502449036,0.3390718102455139,0.3069922924041748,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9458825588226318,0.5123574733734131,0.485351949930191,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345397114753723,0.3555813133716583,0.2501094937324524,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579308390617371,0.3881283700466156,0.3692378103733063,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810100257396698,0.3227411806583404,1.461567521095276,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392696499824524,1.0,1.0,0.0,1.0,-3.4505763053894043,3.45056676864624,9.579000106896274e-06,2.6674611568450928,0.0,1.0,0.0,169.41827392578125,180.0,79.13121032714844,-0.0,3348.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.822006106376648,0.3399965763092041,0.3078430294990539,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9456790685653688,0.5146430730819702,0.487515777349472,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8341884016990662,0.3568838536739349,0.2510296106338501,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8574442267417908,0.3893981873989105,0.3704549372196197,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8091955184936523,0.3232526481151581,1.4639604091644287,291.3611755371094,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6411860585212708,1.0,1.0,0.0,1.0,-3.4596505165100098,3.4596409797668457,9.629387932363898e-06,2.6744539737701416,0.0,1.0,0.0,170.74661254882812,180.0,77.98918914794922,-0.0,3377.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.8214445114135742,0.3409390449523926,0.3087104856967926,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38824462890625,0.9454939961433412,0.5169548988342285,0.4897051751613617,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38787841796875,0.8338600993156433,0.3582148551940918,0.2519702613353729,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879699707031,0.8569769859313965,0.3906895518302917,0.3716934323310852,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8083101511001587,0.3237871825695038,1.4664627313613892,291.38824462890625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3328552246094,291.3902282714844,1.0,0.6431397795677185,1.0,1.0,0.0,1.0,-3.4689583778381348,3.468948602676392,9.681212759460324e-06,2.6816275119781494,0.0,1.0,0.0,172.0924530029297,183.0,76.84144592285156,-0.0,3407.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.820748507976532,0.342167317867279,0.3098411560058594,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.945282220840454,0.5199466943740845,0.49253910779953,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8334706425666809,0.3599543571472168,0.2531998753547668,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8564049601554871,0.392368882894516,0.3733046054840088,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.807201623916626,0.3244991302490234,1.4697962999343872,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242553710937,1.0,0.6456847190856934,1.0,1.0,0.0,1.0,-3.4811527729034424,3.481142997741699,9.749320270202588e-06,2.691025972366333,0.0,1.0,0.0,173.8364715576172,183.0,75.33831787109375,-0.0,3446.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203685879707336,0.3428676426410675,0.3104859888553619,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9451760053634644,0.5216438174247742,0.4941469430923462,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8332666158676147,0.3609485328197479,0.2539027631282806,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8560962677001953,0.3933248221874237,0.3742220103740692,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.8065901398658752,0.3249114155769348,1.471726894378662,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.4430847167969,1.0,0.6471347808837891,1.0,1.0,0.0,1.0,-3.488132953643799,3.488123178482056,9.788413990463596e-06,2.69640588760376,0.0,1.0,0.0,174.82618713378906,186.0,74.4502182006836,-0.0,3469.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8193568587303162,0.3448419570922851,0.3123079538345337,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449395537376404,0.526426374912262,0.4986744523048401,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327616453170776,0.3637735843658447,0.255901038646698,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.855288565158844,0.3960176110267639,0.3768105208873749,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049428462982178,0.3261036276817322,1.477308750152588,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512351036071777,1.0,1.0,0.0,1.0,-3.5080015659332275,3.5079915523529053,9.900119039230049e-06,2.7117202281951904,0.0,1.0,0.0,177.60760498046875,189.0,71.96328735351562,-0.0,3533.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8193568587303162,0.3448419570922851,0.3123079538345337,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449395537376404,0.526426374912262,0.4986744523048401,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327616453170776,0.3637735843658447,0.255901038646698,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.855288565158844,0.3960176110267639,0.3768105208873749,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049428462982178,0.3261036276817322,1.477308750152588,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512351036071777,1.0,1.0,0.0,1.0,-3.5080015659332275,3.5079915523529053,9.900119039230049e-06,2.7117202281951904,0.0,1.0,0.0,177.60760498046875,189.0,71.96328735351562,-0.0,3533.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8183876872062683,0.3468301296234131,0.314148336648941,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9447970390319824,0.5313195586204529,0.5033023357391357,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323361277580261,0.3666772544384002,0.2579556107521057,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8545334935188293,0.3987365365028381,0.3794298768043518,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033791184425354,0.3273541927337646,1.483161687850952,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554207801818848,1.0,1.0,0.0,1.0,-3.528444290161133,3.5284342765808105,1.0015718544309491e-05,2.72747802734375,0.0,1.0,0.0,180.4291381835937,192.0,69.38874053955078,-0.0,3600.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8183876872062683,0.3468301296234131,0.314148336648941,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9447970390319824,0.5313195586204529,0.5033023357391357,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323361277580261,0.3666772544384002,0.2579556107521057,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8545334935188293,0.3987365365028381,0.3794298768043518,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033791184425354,0.3273541927337646,1.483161687850952,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554207801818848,1.0,1.0,0.0,1.0,-3.528444290161133,3.5284342765808105,1.0015718544309491e-05,2.72747802734375,0.0,1.0,0.0,180.4291381835937,192.0,69.38874053955078,-0.0,3600.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8174685835838318,0.3488411903381347,0.316005527973175,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.944753110408783,0.5363035798072815,0.5080214738845825,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8319969177246094,0.369661420583725,0.2600656449794769,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538373708724976,0.4014873802661896,0.382076233625412,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019071221351624,0.3286569714546203,1.4892553091049194,291.5888061523437,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36260986328125,291.5904846191406,1.0,0.6596792936325073,1.0,1.0,0.0,1.0,-3.5494065284729004,3.549396276473999,1.013495148072252e-05,2.74363660812378,0.0,1.0,0.0,183.28073120117188,195.0,66.76351165771484,-0.0,3669.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8174685835838318,0.3488411903381347,0.316005527973175,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.944753110408783,0.5363035798072815,0.5080214738845825,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8319969177246094,0.369661420583725,0.2600656449794769,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538373708724976,0.4014873802661896,0.382076233625412,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019071221351624,0.3286569714546203,1.4892553091049194,291.5888061523437,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36260986328125,291.5904846191406,1.0,0.6596792936325073,1.0,1.0,0.0,1.0,-3.5494065284729004,3.549396276473999,1.013495148072252e-05,2.74363660812378,0.0,1.0,0.0,183.28073120117188,195.0,66.76351165771484,-0.0,3669.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8170329928398132,0.3498583436012268,0.3169437348842621,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.9447665214538574,0.5388234853744507,0.510408341884613,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8318619728088379,0.3711836040019989,0.2611415088176727,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8535158634185791,0.4028770625591278,0.3834121823310852,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8012063503265381,0.3293260633945465,1.4923830032348633,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.36602783203125,291.6133728027344,1.0,0.6618327498435974,1.0,1.0,0.0,1.0,-3.560070037841797,3.5600597858428955,1.0195877621299587e-05,2.751856565475464,0.0,1.0,0.0,184.7149200439453,195.0,65.43093872070312,-0.0,3704.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8166143298149109,0.3508833348751068,0.317888855934143,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341247558594,0.9448021054267884,0.5413593053817749,0.5128105282783508,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.8317497968673706,0.3727247714996338,0.262230634689331,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8532127141952515,0.4042762517929077,0.3847568929195404,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336975097656,0.8005284070968628,0.3300056159496307,1.495558500289917,291.6341247558594,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.369384765625,291.6357421875,1.0,0.6640004515647888,1.0,1.0,0.0,1.0,-3.570845127105713,3.5708348751068115,1.0257626854581758e-05,2.760162830352783,0.0,1.0,0.0,186.1535797119141,198.0,64.07527160644531,-0.0,3740.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158232569694519,0.3529546856880188,0.3197980523109436,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449307322502136,0.5464720726013184,0.5176540613174438,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315862417221069,0.375857949256897,0.264444500207901,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526563048362732,0.4071003794670105,0.3874703645706177,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992339730262756,0.3313916325569153,1.5020326375961304,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683720946311951,1.0,1.0,0.0,1.0,-3.592683792114258,3.5926733016967773,1.0383349945186636e-05,2.776997804641724,0.0,1.0,0.0,189.0437774658203,201.0,61.23839569091797,-0.0,3813.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158232569694519,0.3529546856880188,0.3197980523109436,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449307322502136,0.5464720726013184,0.5176540613174438,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315862417221069,0.375857949256897,0.264444500207901,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526563048362732,0.4071003794670105,0.3874703645706177,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992339730262756,0.3313916325569153,1.5020326375961304,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683720946311951,1.0,1.0,0.0,1.0,-3.592683792114258,3.5926733016967773,1.0383349945186636e-05,2.776997804641724,0.0,1.0,0.0,189.0437774658203,201.0,61.23839569091797,-0.0,3813.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8150932788848877,0.3550528883934021,0.3217315971851349,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451335668563844,0.5516366362571716,0.5225469470024109,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315021991729736,0.3790575265884399,0.2667051255702972,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521654009819031,0.4099577367305755,0.3902153372764587,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980189919471741,0.3328109085559845,1.508659601211548,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727889776229858,1.0,1.0,0.0,1.0,-3.614890336990357,3.614879846572876,1.0511980690353084e-05,2.7941176891326904,0.0,1.0,0.0,191.9493103027344,204.0,58.3147087097168,-0.0,3888.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8150932788848877,0.3550528883934021,0.3217315971851349,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451335668563844,0.5516366362571716,0.5225469470024109,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315021991729736,0.3790575265884399,0.2667051255702972,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521654009819031,0.4099577367305755,0.3902153372764587,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980189919471741,0.3328109085559845,1.508659601211548,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727889776229858,1.0,1.0,0.0,1.0,-3.614890336990357,3.614879846572876,1.0511980690353084e-05,2.7941176891326904,0.0,1.0,0.0,191.9493103027344,204.0,58.3147087097168,-0.0,3888.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144183158874512,0.3571743667125702,0.3236865401268005,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454020261764526,0.5568481683731079,0.5274842977523804,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314900994300842,0.3823184967041015,0.2690092623233795,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517336845397949,0.4128449857234955,0.392988920211792,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968757152557373,0.3342590630054474,1.5154194831848145,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3877868652344,291.7591247558594,1.0,0.6772454380989075,1.0,1.0,0.0,1.0,-3.637423515319824,3.6374127864837646,1.0643316272762604e-05,2.811491012573242,0.0,1.0,0.0,194.8697967529297,207.0,55.37525177001953,-0.0,3965.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144183158874512,0.3571743667125702,0.3236865401268005,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454020261764526,0.5568481683731079,0.5274842977523804,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314900994300842,0.3823184967041015,0.2690092623233795,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517336845397949,0.4128449857234955,0.392988920211792,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968757152557373,0.3342590630054474,1.5154194831848145,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3877868652344,291.7591247558594,1.0,0.6772454380989075,1.0,1.0,0.0,1.0,-3.637423515319824,3.6374127864837646,1.0643316272762604e-05,2.811491012573242,0.0,1.0,0.0,194.8697967529297,207.0,55.37525177001953,-0.0,3965.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8137898445129395,0.3593133985996246,0.3256578743457794,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457244277000428,0.5620985627174377,0.532458484172821,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.831537127494812,0.3856284320354461,0.2713489234447479,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513519763946533,0.4157561361789703,0.3957855999469757,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.7957937717437744,0.3357296288013458,1.522283673286438,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932189941406,291.7958984375,1.0,0.6817325353622437,1.0,1.0,0.0,1.0,-3.6602180004119873,3.660207271575928,1.077701017493382e-05,2.829067707061768,0.0,1.0,0.0,197.80470275878903,210.0,52.30702972412109,-0.0,4043.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8137898445129395,0.3593133985996246,0.3256578743457794,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457244277000428,0.5620985627174377,0.532458484172821,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.831537127494812,0.3856284320354461,0.2713489234447479,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513519763946533,0.4157561361789703,0.3957855999469757,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.7957937717437744,0.3357296288013458,1.522283673286438,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932189941406,291.7958984375,1.0,0.6817325353622437,1.0,1.0,0.0,1.0,-3.6602180004119873,3.660207271575928,1.077701017493382e-05,2.829067707061768,0.0,1.0,0.0,197.80470275878903,210.0,52.30702972412109,-0.0,4043.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8134916424751282,0.3603883385658264,0.3266487419605255,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9459044933319092,0.5647377371788025,0.5349590182304382,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.8315809965133667,0.3873011469841003,0.2725311517715454,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8511784672737122,0.4172198176383972,0.3971918821334839,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.7952741384506226,0.3364722728729248,1.525750756263733,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.3957824707031,291.8134155273437,1.0,0.6839865446090698,1.0,1.0,0.0,1.0,-3.6717050075531006,3.671694278717041,1.084470386558678e-05,2.837926387786865,0.0,1.0,0.0,199.2774658203125,210.0,50.79085922241211,-0.0,4083.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8132022619247437,0.3614657521247864,0.327642023563385,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9460946321487428,0.5673846006393433,0.5374667644500732,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.8316377997398376,0.3889878094196319,0.2737220525741577,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8510145545005798,0.4186876118183136,0.3986022472381592,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947666645050049,0.3372186422348022,1.5292353630065918,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39825439453125,291.83038330078125,1.0,0.6862457394599915,1.0,1.0,0.0,1.0,-3.683239459991455,3.683228492736816,1.0912889592873398e-05,2.8468217849731445,0.0,1.0,0.0,200.75376892089844,213.0,49.2694091796875,-0.0,4123.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.908203125,0.8128057718276978,0.3630606830120086,0.3290770947933197,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9463918805122375,0.5712494850158691,0.541090726852417,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092102050781,0.8317486643791199,0.3914754092693329,0.2754546403884887,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91015625,0.8507998585700989,0.4208382368087768,0.4006401598453522,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9071960449219,0.7940613627433777,0.3383238017559051,1.5342824459075928,291.9130554199219,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4019775390625,291.9290771484375,1.0,0.689507246017456,1.0,1.0,0.0,1.0,-3.699934482574463,3.699923515319824,1.1011952665285207e-05,2.859694242477417,0.9907888770103456,1.0,0.0,202.88194274902344,213.0,-347.2587280273437,-0.0,4181.53662109375,1.0,292.2513732910156,291.922607421875,293.1972961425781,294.2167358398437,293.1499938964844,293.1499938964844,278.1499938964844,1302.525146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0796852707862854,1.0,0.0,0.0,0.7601810693740845,0.760194718837738,1.4054931796181338e-07,4.02067756652832,4.020666122436523,1.133601017500041e-05,0.0,0.0,-0.0,6232.87646484375,0.0,16.407978057861328,1814.1685791015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5980529785156,0.8127740025520325,0.3635207712650299,0.3296775221824646,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758361816406,0.9466558694839478,0.5725869536399841,0.542547881603241,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5937805175781,0.8319077491760254,0.3923160135746002,0.2761602699756622,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58990478515625,0.8508328199386597,0.4215536415576935,0.4014678299427032,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6022644042969,0.7939042448997498,0.3386580348014831,1.5363818407058716,291.5773620605469,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.40240478515625,291.4739685058594,1.0,0.6907960772514343,1.0,1.0,0.0,1.0,-3.706782341003418,3.7067713737487793,1.1052728041249791e-05,2.864978313446045,1.0,1.0,0.0,203.6551513671875,216.0,3039.199951171875,-0.0,4205.0029296875,1.0,289.3324279785156,291.7982788085937,294.2401428222656,295.9962463378906,293.1499938964844,293.1499938964844,278.1499938964844,2078.93505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3079756796360016,1.0,0.0,0.0,0.9603829383850098,0.960387647151947,7.538361046499632e-08,4.24671745300293,4.246707439422607,9.94868514681002e-06,0.0,0.0,-0.0,7261.1181640625,0.0,27.648780822753903,1892.711669921875,0.0,128.99188232421875,0.2549268901348114,1.0,0.0,3.0,1.0,0.0
11968740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4378967285156,0.7783920168876648,0.3405589759349823,0.3188423216342926,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.9075696468353271,0.5520150661468506,0.5336422324180603,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301452636719,0.8016170859336853,0.3743818998336792,0.2702156007289886,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42401123046875,0.8211204409599304,0.4043688774108886,0.3937327861785888,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.7631924152374268,0.3231043219566345,1.501965880393982,286.4055480957031,287.7301940917969,291.9079284667969,288.4915466308594,291.9075012207031,297.177734375,286.2735900878906,1.0,0.6887429356575012,1.0,1.0,0.0,1.0,-3.625499963760376,3.625489473342896,1.0583932635199744e-05,2.805914640426636,0.9485296607017516,1.0,0.0,223.11431884765625,216.0,29022.94140625,-0.0,4108.474609375,1.0,280.9486083984375,285.4728698730469,294.1717529296875,298.4322509765625,293.1499938964844,293.1499938964844,278.1499938964844,8229.4091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981662392616272,1.0,0.0,0.0,1.9107695817947388,1.910775899887085,2.436900103930384e-07,4.265899181365967,4.2658891677856445,9.786142982193269e-06,0.0,0.0,-0.0,7975.9794921875,0.0,213.5502166748047,1895.4337158203125,0.0,3386.485107421875,0.4838507175445556,1.0,0.0,3.0,1.0,0.0
11968800,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.7747576236724854,0.3384978473186493,0.3173753619194031,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.9037508964538574,0.550054669380188,0.5322117209434509,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.7981818914413452,0.3726889193058014,0.269311785697937,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.235595703125,0.8179953694343567,0.4027319550514221,0.3925650119781494,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.7600589990615845,0.3216212093830108,1.497042536735535,286.2181091308594,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.1590270996094,286.0923767089844,1.0,0.688106119632721,1.0,1.0,0.0,1.0,-3.613613128662109,3.613602638244629,1.05151175375795e-05,2.796883344650269,0.9451180696487428,1.0,0.0,225.06509399414065,204.0,30316.24609375,-0.0,4089.117431640625,1.0,280.6942138671875,285.219970703125,294.0612487792969,298.3300476074219,293.1499938964844,293.1499938964844,278.1499938964844,8601.6572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912836253643036,1.0,0.0,0.0,1.9535073041915887,1.9535138607025144,2.5469080355833285e-07,4.26590633392334,4.265896797180176,9.786079317564145e-06,0.0,0.0,-0.0,7901.3125,0.0,228.200912475586,1895.4346923828125,0.0,3522.906494140625,0.4941552281379699,1.0,0.0,3.0,1.0,0.0
11968860,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972412109375,0.7164058089256287,0.298915833234787,0.2832570374011993,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7820129394531,0.8455050587654114,0.5108127593994141,0.4974757730960846,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930908203125,0.7424706816673279,0.3384788930416107,0.2470946758985519,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904357910156,0.762334942817688,0.3687832653522491,0.3631088733673095,296.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.798583984375,0.7083534598350525,0.2896896004676819,1.367993712425232,283.783447265625,287.6962890625,291.93524169921875,288.5233459472656,291.9348449707031,296.79754638671875,283.7306823730469,1.0,0.6633915305137634,1.0,1.0,0.0,1.0,-3.3134593963623047,3.313450574874878,8.841377166390885e-06,2.564771175384521,0.8744025230407715,1.0,0.0,252.68045043945312,192.0,44085.296875,-0.0,3509.04052734375,1.0,278.3935241699219,282.4781494140625,292.349365234375,295.9060974121094,293.1499938964844,293.1499938964844,278.1499938964844,16215.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6821677684783936,2.682180166244507,4.800265287485672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.03662109375,0.0,590.641845703125,1895.4371337890625,0.0,4300.0,0.6693531274795532,1.0,0.0,3.0,1.0,0.0
11968920,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972412109375,0.7164058089256287,0.298915833234787,0.2832570374011993,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7820129394531,0.8455050587654114,0.5108127593994141,0.4974757730960846,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930908203125,0.7424706816673279,0.3384788930416107,0.2470946758985519,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904357910156,0.762334942817688,0.3687832653522491,0.3631088733673095,296.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.798583984375,0.7083534598350525,0.2896896004676819,1.367993712425232,283.783447265625,287.6962890625,291.93524169921875,288.5233459472656,291.9348449707031,296.79754638671875,283.7306823730469,1.0,0.6633915305137634,1.0,1.0,0.0,1.0,-3.3134593963623047,3.313450574874878,8.841377166390885e-06,2.564771175384521,0.8744025230407715,1.0,0.0,252.68045043945312,192.0,44085.296875,-0.0,3509.04052734375,1.0,278.3935241699219,282.4781494140625,292.349365234375,295.9060974121094,293.1499938964844,293.1499938964844,278.1499938964844,16215.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6821677684783936,2.682180166244507,4.800265287485672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.03662109375,0.0,590.641845703125,1895.4371337890625,0.0,4300.0,0.6693531274795532,1.0,0.0,3.0,1.0,0.0
11968980,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.05841064453125,0.6896015405654907,0.27780681848526,0.2624845802783966,296.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8246487975120544,0.48854860663414,0.4748897850513458,296.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559387207031,0.7210640907287598,0.3189544081687927,0.2324599027633667,296.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05450439453125,0.7404025197029114,0.3484727144241333,0.3428050875663757,296.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0590209960937,0.6825008392333984,0.26949542760849,1.273617386817932,283.05096435546875,287.6744079589844,291.952880859375,288.5433959960937,291.9524841308594,296.6183166503906,283.0228881835937,1.0,0.6401894092559814,1.0,1.0,0.0,1.0,-3.1057424545288086,3.1057345867156982,7.764315341773909e-06,2.402626037597656,0.8223744034767151,1.0,0.0,256.0809020996094,192.0,45684.0859375,-0.0,3069.00146484375,1.0,278.177978515625,281.79302978515625,291.86553955078125,295.046630859375,293.1499938964844,293.1499938964844,278.1499938964844,21210.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0676326751708984,3.0676488876342773,6.279138347053959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.42822265625,0.0,883.6431884765625,1895.4371337890625,0.0,4300.0,0.7616748213768005,1.0,0.0,3.0,1.0,0.0
11969040,296.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.894775390625,0.6835594773292542,0.2720636427402496,0.2566680014133453,296.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8876037597656,0.8205174207687378,0.4823402166366577,0.4683758020401001,296.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8926696777344,0.7163427472114563,0.3135231733322143,0.2282306849956512,296.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89141845703125,0.7357993721961975,0.3426539301872253,0.3367650210857391,296.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8952941894531,0.6764059066772461,0.2635546922683716,1.2446856498718262,282.88848876953125,287.66717529296875,291.958740234375,288.5499267578125,291.9583435058594,296.57391357421875,282.8647155761719,1.0,0.63201504945755,1.0,1.0,0.0,1.0,-3.043760299682617,3.043752908706665,7.456327693944331e-06,2.354182243347168,0.8040121793746948,1.0,0.0,254.39552307128903,180.0,45748.046875,-0.0,2932.34228515625,1.0,278.1625061035156,281.64776611328125,291.7713317871094,294.8851318359375,293.1499938964844,293.1499938964844,278.1499938964844,22740.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.176337480545044,3.1763548851013184,6.732038855261635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.021484375,0.0,980.9501342773438,1895.4371337890625,0.0,4300.0,0.7876683473587036,1.0,0.0,3.0,1.0,0.0
11969100,296.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6493225097656,0.6755502223968506,0.2627714276313782,0.2471966743469238,296.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.643798828125,0.8156639337539673,0.4722001850605011,0.4576329588890075,296.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.64764404296875,0.7100409269332886,0.3046886026859283,0.2212649136781692,296.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6466979980469,0.7298797369003296,0.3330071866512298,0.3266229927539825,296.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6497497558594,0.6678786873817444,0.2535786032676697,1.1953297853469849,282.64453125,287.6537780761719,291.96954345703125,288.5617370605469,291.9691467285156,296.5094909667969,282.62646484375,1.0,0.6167054176330566,1.0,1.0,0.0,1.0,-2.939511299133301,2.939504384994507,6.952383955649566e-06,2.27270770072937,0.7682642340660095,1.0,0.0,248.5070343017578,180.0,45619.76953125,-0.0,2697.08056640625,1.0,278.15234375,281.4320983886719,291.6526184082031,294.67987060546875,293.1499938964844,293.1499938964844,278.1499938964844,25349.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3536124229431152,3.3536317348480225,7.50445337871497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.7294921875,0.0,1154.5316162109375,1895.4371337890625,0.0,4300.0,0.8300175666809082,1.0,0.0,3.0,1.0,0.0
11969160,296.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4653015136719,0.6709864735603333,0.2552445232868194,0.2395102530717849,296.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4608764648437,0.8138242363929749,0.4639345407485962,0.4488323032855987,296.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.46392822265625,0.7066639065742493,0.2975412309169769,0.2155813127756118,296.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.46319580078125,0.7267568111419678,0.3250289857387543,0.3181570470333099,296.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4656982421875,0.6625111699104309,0.2452343553304672,1.1535218954086304,282.4615173339844,287.6412048339844,291.97967529296875,288.57257080078125,291.97930908203125,296.4671936035156,282.4471740722656,1.0,0.6021908521652222,1.0,1.0,0.0,1.0,-2.85239839553833,2.8523919582366943,6.54487712381524e-06,2.204660415649414,0.7319991588592529,1.0,0.0,240.4462432861328,168.0,45332.63671875,-0.0,2495.315673828125,1.0,278.150390625,281.2715148925781,291.5851745605469,294.5565490722656,293.1499938964844,293.1499938964844,278.1499938964844,27524.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996448755264282,1.0,0.0,0.0,3.4945056438446045,3.4945268630981445,8.148259098561539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.7333984375,0.0,1306.2451171875,1895.4371337890625,0.0,4297.005859375,0.8636427521705627,1.0,0.0,3.0,1.0,0.0
11969220,296.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2078857421875,0.667754590511322,0.2435436397790908,0.2276054173707962,296.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.204833984375,0.8154582977294922,0.4510549902915954,0.4351638257503509,296.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.7056344747543335,0.2865892946720123,0.2068506628274917,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2064208984375,0.7255000472068787,0.3124988973140716,0.3048290908336639,296.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.20819091796875,0.6575313210487366,0.2320834994316101,1.087192416191101,282.2053527832031,287.61846923828125,291.9979858398437,288.5909423828125,291.9976501464844,296.42626953125,282.1957092285156,1.0,0.5758370161056519,1.0,1.0,0.0,1.0,-2.7153823375701904,2.715376377105713,5.929056897002738e-06,2.09774112701416,0.658141016960144,1.0,0.0,221.9525451660156,156.0,44597.45703125,-0.0,2170.96630859375,1.0,278.1499938964844,281.0483703613281,291.5448608398437,294.4315490722656,293.1499938964844,293.1499938964844,278.1499938964844,30740.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889132380485536,1.0,0.0,0.0,3.6929948329925537,3.6930184364318848,9.1001953705927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.3994140625,0.0,1541.7138671875,1895.4371337890625,0.0,4205.70654296875,0.9109628200531006,1.0,0.0,3.0,1.0,0.0
