time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2078857421875,0.667754590511322,0.2435436397790908,0.2276054173707962,296.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.204833984375,0.8154582977294922,0.4510549902915954,0.4351638257503509,296.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.7056344747543335,0.2865892946720123,0.2068506628274917,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2064208984375,0.7255000472068787,0.3124988973140716,0.3048290908336639,296.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.20819091796875,0.6575313210487366,0.2320834994316101,1.087192416191101,282.2053527832031,287.61846923828125,291.9979858398437,288.5909423828125,291.9976501464844,296.42626953125,282.1957092285156,1.0,0.5758370161056519,1.0,1.0,0.0,1.0,-2.7153823375701904,2.715376377105713,5.929056897002738e-06,2.09774112701416,0.658141016960144,1.0,0.0,221.9525451660156,156.0,44597.45703125,-0.0,2170.96630859375,1.0,278.1499938964844,281.0483703613281,291.5448608398437,294.4315490722656,293.1499938964844,293.1499938964844,278.1499938964844,30740.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889132380485536,1.0,0.0,0.0,3.6929948329925537,3.6930184364318848,9.1001953705927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.3994140625,0.0,1541.7138671875,1895.4371337890625,0.0,4205.70654296875,0.9109628200531006,1.0,0.0,3.0,1.0,0.0
11969340,296.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0377502441406,0.6684948801994324,0.2344619035720825,0.2184398770332336,296.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.0355224609375,0.8205462694168091,0.4409962594509125,0.4246045351028442,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0370178222656,0.7086219191551208,0.2783311605453491,0.2002877295017242,296.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.03668212890625,0.727737545967102,0.3027795255184173,0.2945485711097717,296.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0380249023437,0.6567362546920776,0.2220030426979065,1.036409616470337,282.0359191894531,287.5990600585937,292.013671875,288.6047668457031,292.01336669921875,296.41925048828125,282.0289306640625,1.0,0.5527074933052063,1.0,1.0,0.0,1.0,-2.6103875637054443,2.610382080078125,5.4779716265329625e-06,2.015920877456665,0.5828968286514282,1.0,0.0,203.5354156494141,144.0,43806.5390625,-0.0,1921.3546142578125,1.0,278.1499938964844,280.9028015136719,291.55340576171875,294.3794860839844,293.1499938964844,293.1499938964844,278.1499938964844,32793.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978313446044922,1.0,0.0,0.0,3.814320802688599,3.814345836639404,9.7079532679345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.07470703125,0.0,1698.710693359375,1895.4371337890625,0.0,4114.0458984375,0.9398594498634338,1.0,0.0,3.0,1.0,0.0
11969400,296.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0377502441406,0.6684948801994324,0.2344619035720825,0.2184398770332336,296.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.0355224609375,0.8205462694168091,0.4409962594509125,0.4246045351028442,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0370178222656,0.7086219191551208,0.2783311605453491,0.2002877295017242,296.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.03668212890625,0.727737545967102,0.3027795255184173,0.2945485711097717,296.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0380249023437,0.6567362546920776,0.2220030426979065,1.036409616470337,282.0359191894531,287.5990600585937,292.013671875,288.6047668457031,292.01336669921875,296.41925048828125,282.0289306640625,1.0,0.5527074933052063,1.0,1.0,0.0,1.0,-2.6103875637054443,2.610382080078125,5.4779716265329625e-06,2.015920877456665,0.5828968286514282,1.0,0.0,203.5354156494141,144.0,43806.5390625,-0.0,1921.3546142578125,1.0,278.1499938964844,280.9028015136719,291.55340576171875,294.3794860839844,293.1499938964844,293.1499938964844,278.1499938964844,32793.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978313446044922,1.0,0.0,0.0,3.814320802688599,3.814345836639404,9.7079532679345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.07470703125,0.0,1698.710693359375,1895.4371337890625,0.0,4114.0458984375,0.9398594498634338,1.0,0.0,3.0,1.0,0.0
11969460,296.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.91534423828125,0.6710827946662903,0.2268363386392593,0.2108044624328613,296.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.91357421875,0.8270938992500305,0.4324716329574585,0.4157449901103973,296.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.91473388671875,0.7133761048316956,0.2716028392314911,0.1949679851531982,296.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9144897460937,0.7316055297851562,0.2946402430534363,0.2860139906406402,296.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9155578613281,0.6580446362495422,0.2137355357408523,0.995025396347046,281.9139099121094,287.5830383300781,292.0265808105469,288.6137390136719,292.0263366699219,296.4296264648437,281.908447265625,1.0,0.5320596694946289,1.0,1.0,0.0,1.0,-2.524183511734009,2.524178266525269,5.121122285345336e-06,1.948811292648316,0.5065624713897705,1.0,0.0,186.47482299804688,132.0,43010.78515625,-0.0,1720.4560546875,1.0,278.1499938964844,280.7999267578125,291.567626953125,294.3427429199219,293.1499938964844,293.1499938964844,278.1499938964844,34065.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690706729888916,1.0,0.0,0.0,3.8876254558563232,3.887651681900024,1.008468075269775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.77001953125,0.0,1798.54443359375,1895.4371337890625,0.0,4033.017822265625,0.9573086500167848,1.0,0.0,3.0,1.0,0.0
11969520,296.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.91534423828125,0.6710827946662903,0.2268363386392593,0.2108044624328613,296.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.91357421875,0.8270938992500305,0.4324716329574585,0.4157449901103973,296.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.91473388671875,0.7133761048316956,0.2716028392314911,0.1949679851531982,296.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9144897460937,0.7316055297851562,0.2946402430534363,0.2860139906406402,296.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9155578613281,0.6580446362495422,0.2137355357408523,0.995025396347046,281.9139099121094,287.5830383300781,292.0265808105469,288.6137390136719,292.0263366699219,296.4296264648437,281.908447265625,1.0,0.5320596694946289,1.0,1.0,0.0,1.0,-2.524183511734009,2.524178266525269,5.121122285345336e-06,1.948811292648316,0.5065624713897705,1.0,0.0,186.47482299804688,132.0,43010.78515625,-0.0,1720.4560546875,1.0,278.1499938964844,280.7999267578125,291.567626953125,294.3427429199219,293.1499938964844,293.1499938964844,278.1499938964844,34065.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690706729888916,1.0,0.0,0.0,3.8876254558563232,3.887651681900024,1.008468075269775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.77001953125,0.0,1798.54443359375,1895.4371337890625,0.0,4033.017822265625,0.9573086500167848,1.0,0.0,3.0,1.0,0.0
11969580,296.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.8429870605469,0.6737294793128967,0.221799686551094,0.2057869881391525,296.45635986328125,297.1499938964844,293.1499938964844,0.6859699487686157,-11038.3701171875,281.8414001464844,0.8325196504592896,0.4267800748348236,0.4098700881004333,296.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.8424377441406,0.7174701690673828,0.2672639191150665,0.1915495991706848,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8422241210937,0.7351059913635254,0.2892562448978424,0.2804059982299804,296.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,281.8431701660156,0.6598610281944275,0.2083718329668045,0.968325972557068,281.8417053222656,287.5733642578125,292.0343933105469,288.6170349121094,292.0341796875,296.4436340332031,281.8369445800781,1.0,0.5179619789123535,1.0,1.0,0.0,1.0,-2.4681708812713623,2.4681661128997803,4.8958308980218135e-06,1.9052258729934688,0.4494305849075317,1.0,0.0,174.77816772460938,132.0,42424.83203125,-0.0,1593.523681640625,1.0,278.1499938964844,280.7400817871094,291.5746765136719,294.3143920898437,293.1499938964844,293.1499938964844,278.1499938964844,34671.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629231095314026,1.0,0.0,0.0,3.921997547149658,3.9220240116119385,1.026379322865978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.84326171875,0.0,1846.67236328125,1895.4371337890625,0.0,3978.599365234375,0.9654880166053772,1.0,0.0,3.0,1.0,0.0
11969640,296.4422302246094,297.1499938964844,293.1499938964844,0.0029246022459119,-299.0677795410156,283.1768493652344,0.6762722134590149,0.2224285304546356,0.2047289907932281,296.49005126953125,297.1499938964844,293.1499938964844,0.0063955690711736,-683.8338623046875,283.19598388671875,0.8358949422836304,0.4277592301368713,0.408704936504364,296.5546264648437,297.1499938964844,293.1499938964844,0.00396882975474,-315.5144348144531,283.17950439453125,0.720252513885498,0.2679567337036133,0.1908551901578903,296.4878234863281,297.1499938964844,293.1499938964844,0.0042905947193503,-461.6604309082031,283.18035888671875,0.7376325726509094,0.289450854063034,0.2790802419185638,296.447509765625,297.1499938964844,293.1499938964844,0.0030636717565357,-1564.8939208984375,283.1791076660156,0.6618292331695557,0.2081078141927719,0.9614350199699402,281.8197021484375,287.5704345703125,292.0367431640625,288.61749267578125,292.0365600585937,296.4684753417969,281.8160705566406,1.0,0.5133967995643616,1.0,1.0,0.0,1.0,-2.4547574520111084,2.4547526836395264,4.841881946049398e-06,1.894384503364563,0.4293014407157898,1.0,0.0,170.13333129882812,120.0,42268.203125,-0.0,1556.16748046875,1.0,278.1499938964844,280.7229309082031,291.5762634277344,294.3040466308594,293.1499938964844,293.1499938964844,278.1499938964844,34836.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960866630077362,1.0,0.0,0.0,3.931365013122559,3.931391716003418,1.0312882068319595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.07763671875,0.0,1859.936279296875,1895.4371337890625,0.0,3960.30712890625,0.9677168726921082,1.0,0.0,3.0,1.0,0.0
11969700,296.4873046875,297.1499938964844,293.1499938964844,0.0033338766079396,-341.08453369140625,283.1713256835937,0.6850665807723999,0.2223833352327346,0.2043348997831344,296.5376281738281,297.1499938964844,293.1499938964844,0.0064547657966613,-690.3372192382812,283.18756103515625,0.846076488494873,0.4282625913619995,0.4087257981300354,296.5961303710937,297.1499938964844,293.1499938964844,0.0040112012065947,-319.0567321777344,283.1741027832031,0.7287495136260986,0.2682678401470184,0.1907499581575393,296.5257568359375,297.1499938964844,293.1499938964844,0.0043238778598606,-465.4918518066406,283.1748046875,0.7457545399665833,0.2889885306358337,0.2781493663787842,296.4822692871094,297.1499938964844,293.1499938964844,0.0031221478711813,-1595.677001953125,283.1737365722656,0.6689512133598328,0.2070775032043457,0.9542798399925232,281.79736328125,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,296.5096740722656,281.7957763671875,1.0,0.5055667757987976,1.0,1.0,0.0,1.0,-2.444454908370972,2.4444501399993896,4.800924216397107e-06,1.8861995935440063,0.390663206577301,1.0,0.0,160.1830291748047,120.0,42160.6171875,-0.0,1501.1268310546875,1.0,278.1499938964844,280.7052001953125,291.5799255371094,294.29266357421875,293.1499938964844,293.1499938964844,278.1499938964844,35100.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572955965995787,1.0,0.0,0.0,3.946202993392944,3.946229696273804,1.0390874649601756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.71435546875,0.0,1881.0753173828125,1895.4371337890625,0.0,3928.442138671875,0.971246898174286,1.0,0.0,3.0,1.0,0.0
11969760,296.52056884765625,297.1499938964844,293.1499938964844,0.0033487549517303,-342.7529602050781,283.1674499511719,0.6929431557655334,0.221459612250328,0.2035667896270752,296.5714416503906,297.1499938964844,293.1499938964844,0.0064888759516179,-694.1458129882812,283.18072509765625,0.855668306350708,0.4277135729789734,0.4083493947982788,296.6273803710937,297.1499938964844,293.1499938964844,0.0040364409796893,-321.194580078125,283.1697082519531,0.7364985942840576,0.2678373157978058,0.1904503405094146,296.5549011230469,297.1499938964844,293.1499938964844,0.0043407115153968,-467.493408203125,283.1702880859375,0.753423273563385,0.2879011631011963,0.2770750224590301,296.5112609863281,297.1499938964844,293.1499938964844,0.0031238745432347,-1597.2496337890625,283.1694641113281,0.6756943464279175,0.2057003676891327,0.9472905993461608,281.7816772460937,287.56134033203125,292.0440673828125,288.6157531738281,292.0439453125,296.5408020019531,281.77984619140625,1.0,0.498261421918869,1.0,1.0,0.0,1.0,-2.4330406188964844,2.4330358505249023,4.756284397444688e-06,1.8774116039276123,0.3520157933235168,1.0,0.0,151.46546936035156,108.0,42041.54296875,-0.0,1450.209716796875,1.0,278.1499938964844,280.6908264160156,291.5852966308594,294.2897033691406,293.1499938964844,293.1499938964844,278.1499938964844,35304.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546021223068236,1.0,0.0,0.0,3.957650423049927,3.957677602767944,1.045124804477382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.2392578125,0.0,1897.4935302734373,1895.4371337890625,0.0,3904.325439453125,0.9739701747894288,1.0,0.0,3.0,1.0,0.0
11969820,296.5599670410156,297.1499938964844,293.1499938964844,0.0033711097203195,-345.33074951171875,283.1626281738281,0.7028602957725525,0.2190405130386352,0.2012900710105896,296.6087341308594,297.1499938964844,293.1499938964844,0.0065583055838942,-701.8651123046875,283.1722106933594,0.8689021468162537,0.4255983829498291,0.4063529968261719,296.6651916503906,297.1499938964844,293.1499938964844,0.0040824781171977,-325.11639404296875,283.16424560546875,0.7470008134841919,0.2663401067256927,0.1892908811569214,296.5899658203125,297.1499938964844,293.1499938964844,0.0043763201683759,-471.6998291015625,283.1647033691406,0.7638952732086182,0.2853949666023254,0.2745455801486969,296.54913330078125,297.1499938964844,293.1499938964844,0.0031346140895038,-1604.097900390625,283.16412353515625,0.6846845746040344,0.2030310183763504,0.9340565800666808,281.7508850097656,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.5774841308594,281.7486267089844,1.0,0.486999362707138,1.0,1.0,0.0,1.0,-2.4075841903686523,2.4075796604156494,4.657324097934179e-06,1.857715725898743,0.2898796498775482,1.0,0.0,139.69857788085938,108.0,41732.25,-0.0,1369.7650146484375,1.0,278.1499938964844,280.6640930175781,291.589599609375,294.2798767089844,293.1499938964844,293.1499938964844,278.1499938964844,35539.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515857100486756,1.0,0.0,0.0,3.970811605453491,3.970838785171509,1.0520874411668046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.955078125,0.0,1916.4866943359373,1895.4371337890625,0.0,3877.236572265625,0.9771007895469666,1.0,0.0,3.0,1.0,0.0
11969880,296.5682983398437,297.1499938964844,293.1499938964844,0.0033769749570637,-346.0114440917969,283.1616516113281,0.7050796747207642,0.2183472663164138,0.2006145119667053,296.6161193847656,297.1499938964844,293.1499938964844,0.0065782382152974,-704.0726318359375,283.17047119140625,0.8720255494117737,0.4249378144741058,0.4056960940361023,296.6732788085937,297.1499938964844,293.1499938964844,0.004095169249922,-326.1981811523437,283.1631164550781,0.7494792938232422,0.2658880352973938,0.188930481672287,296.5973205566406,297.1499938964844,293.1499938964844,0.0043865540064871,-472.9046936035156,283.1635437011719,0.7663517594337463,0.2846846580505371,0.273818165063858,296.5574951171875,297.1499938964844,293.1499938964844,0.0031383470632135,-1606.3818359375,283.1630249023437,0.6867543458938599,0.2023112624883651,0.930489182472229,281.7424011230469,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.58514404296875,281.74005126953125,1.0,0.4842222929000854,1.0,1.0,0.0,1.0,-2.400390863418579,2.400386333465576,4.629534032574156e-06,1.8521382808685305,0.274284154176712,1.0,0.0,137.00601196289062,96.0,41639.18359375,-0.0,1349.9049072265625,1.0,278.1499938964844,280.65692138671875,291.58917236328125,294.2751770019531,293.1499938964844,293.1499938964844,278.1499938964844,35585.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509426355361938,1.0,0.0,0.0,3.9733612537384033,3.973388433456421,1.0534389502936392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.23779296875,0.0,1920.1807861328125,1895.4371337890625,0.0,3871.4501953125,0.9777073264122008,1.0,0.0,3.0,1.0,0.0
11969940,296.60467529296875,297.1499938964844,293.1499938964844,0.0034078168682754,-349.59783935546875,283.15777587890625,0.7155047655105591,0.214678481221199,0.1969680786132812,296.64630126953125,297.1499938964844,293.1499938964844,0.0066881580278277,-716.198974609375,283.16357421875,0.8875884413719177,0.4212463796138763,0.4019226431846618,296.7085876464844,297.1499938964844,293.1499938964844,0.0041634864173829,-332.02001953125,283.15869140625,0.7619686126708984,0.2634434401988983,0.1869453489780426,296.6286315917969,297.1499938964844,293.1499938964844,0.0044417767785489,-479.4002990722656,283.15899658203125,0.7785589694976807,0.2808681726455688,0.2698710858821869,296.59442138671875,297.1499938964844,293.1499938964844,0.0031599379144608,-1619.4228515625,283.1587219238281,0.69688481092453,0.1985629498958587,0.911834180355072,281.69732666015625,287.5539855957031,292.04998779296875,288.5945129394531,292.04998779296875,296.6185302734375,281.6947937011719,1.0,0.4704228043556213,1.0,1.0,0.0,1.0,-2.3619420528411865,2.3619377613067627,4.482390977500472e-06,1.8222872018814087,0.195902019739151,1.0,0.0,124.36593627929688,84.0,41113.23046875,-0.0,1252.6458740234375,1.0,278.1499938964844,280.6195678710937,291.5780334472656,294.2376708984375,293.1499938964844,293.1499938964844,278.1499938964844,35752.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477443099021912,1.0,0.0,0.0,3.982699155807495,3.9827263355255127,1.0583961511656526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.78125,0.0,1933.7506103515625,1895.4371337890625,0.0,3842.618408203125,0.9799283742904664,1.0,0.0,3.0,1.0,0.0
11970000,296.60467529296875,297.1499938964844,293.1499938964844,0.0034078168682754,-349.59783935546875,283.15777587890625,0.7155047655105591,0.214678481221199,0.1969680786132812,296.64630126953125,297.1499938964844,293.1499938964844,0.0066881580278277,-716.198974609375,283.16357421875,0.8875884413719177,0.4212463796138763,0.4019226431846618,296.7085876464844,297.1499938964844,293.1499938964844,0.0041634864173829,-332.02001953125,283.15869140625,0.7619686126708984,0.2634434401988983,0.1869453489780426,296.6286315917969,297.1499938964844,293.1499938964844,0.0044417767785489,-479.4002990722656,283.15899658203125,0.7785589694976807,0.2808681726455688,0.2698710858821869,296.59442138671875,297.1499938964844,293.1499938964844,0.0031599379144608,-1619.4228515625,283.1587219238281,0.69688481092453,0.1985629498958587,0.911834180355072,281.69732666015625,287.5539855957031,292.04998779296875,288.5945129394531,292.04998779296875,296.6185302734375,281.6947937011719,1.0,0.4704228043556213,1.0,1.0,0.0,1.0,-2.3619420528411865,2.3619377613067627,4.482390977500472e-06,1.8222872018814087,0.195902019739151,1.0,0.0,124.36593627929688,84.0,41113.23046875,-0.0,1252.6458740234375,1.0,278.1499938964844,280.6195678710937,291.5780334472656,294.2376708984375,293.1499938964844,293.1499938964844,278.1499938964844,35752.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477443099021912,1.0,0.0,0.0,3.982699155807495,3.9827263355255127,1.0583961511656526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.78125,0.0,1933.7506103515625,1895.4371337890625,0.0,3842.618408203125,0.9799283742904664,1.0,0.0,3.0,1.0,0.0
11970060,296.6771850585937,297.1499938964844,293.1499938964844,0.0034330459311604,-352.3841247558594,283.1551818847656,0.735931932926178,0.2151594310998916,0.1960636973381042,296.7118225097656,297.1499938964844,293.1499938964844,0.0067433873191475,-722.2593994140625,283.15899658203125,0.9170207977294922,0.4215467870235443,0.400818794965744,296.78125,297.1499938964844,293.1499938964844,0.0042171399109065,-336.4681701660156,283.15576171875,0.7870391607284546,0.2652527093887329,0.1871349662542343,296.6974792480469,297.1499938964844,293.1499938964844,0.0044763954356312,-483.3833312988281,283.1559753417969,0.8031679391860962,0.2812775373458862,0.268801748752594,296.6712646484375,297.1499938964844,293.1499938964844,0.0031839006114751,-1632.630126953125,283.1557922363281,0.7188563942909241,0.1993478238582611,0.9080062508583068,281.6754150390625,287.5564270019531,292.04803466796875,288.5754089355469,292.04815673828125,296.6893615722656,281.6749572753906,1.0,0.4581669270992279,1.0,1.0,0.0,1.0,-2.353844404220581,2.353839874267578,4.451023414731026e-06,1.81561815738678,0.117274634540081,1.0,0.0,108.98355102539062,72.0,40913.74609375,-0.0,1181.52880859375,1.0,278.1499938964844,280.6024169921875,291.5600891113281,294.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,35852.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445461630821228,1.0,0.0,0.0,3.988284826278688,3.988312244415283,1.0613671292958315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.2490234375,0.0,1941.8984375,1895.4371337890625,0.0,3813.69921875,0.981256902217865,1.0,0.0,3.0,1.0,0.0
11970120,296.6771850585937,297.1499938964844,293.1499938964844,0.0034330459311604,-352.3841247558594,283.1551818847656,0.735931932926178,0.2151594310998916,0.1960636973381042,296.7118225097656,297.1499938964844,293.1499938964844,0.0067433873191475,-722.2593994140625,283.15899658203125,0.9170207977294922,0.4215467870235443,0.400818794965744,296.78125,297.1499938964844,293.1499938964844,0.0042171399109065,-336.4681701660156,283.15576171875,0.7870391607284546,0.2652527093887329,0.1871349662542343,296.6974792480469,297.1499938964844,293.1499938964844,0.0044763954356312,-483.3833312988281,283.1559753417969,0.8031679391860962,0.2812775373458862,0.268801748752594,296.6712646484375,297.1499938964844,293.1499938964844,0.0031839006114751,-1632.630126953125,283.1557922363281,0.7188563942909241,0.1993478238582611,0.9080062508583068,281.6754150390625,287.5564270019531,292.04803466796875,288.5754089355469,292.04815673828125,296.6893615722656,281.6749572753906,1.0,0.4581669270992279,1.0,1.0,0.0,1.0,-2.353844404220581,2.353839874267578,4.451023414731026e-06,1.81561815738678,0.117274634540081,1.0,0.0,108.98355102539062,72.0,40913.74609375,-0.0,1181.52880859375,1.0,278.1499938964844,280.6024169921875,291.5600891113281,294.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,35852.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445461630821228,1.0,0.0,0.0,3.988284826278688,3.988312244415283,1.0613671292958315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.2490234375,0.0,1941.8984375,1895.4371337890625,0.0,3813.69921875,0.981256902217865,1.0,0.0,3.0,1.0,0.0
11970180,296.7214050292969,297.1499938964844,293.1499938964844,0.0034408033825457,-353.3431701660156,283.1534729003906,0.7573479413986206,0.2136805206537246,0.1945803016424179,296.7503967285156,297.1499938964844,293.1499938964844,0.006776965688914,-726.01708984375,283.156005859375,0.9505991339683532,0.4199315905570984,0.3991279900074005,296.8270874023437,297.1499938964844,293.1499938964844,0.0042553003877401,-339.6524963378906,283.15380859375,0.8134309649467468,0.2652553915977478,0.1869985461235046,296.7396850585937,297.1499938964844,293.1499938964844,0.004494538065046,-485.54986572265625,283.15399169921875,0.8274089097976685,0.279852956533432,0.2672889828681946,296.7220764160156,297.1499938964844,293.1499938964844,0.0031978564802557,-1640.5430908203125,283.15386962890625,0.7398186922073364,0.1984633356332779,0.9031773209571838,281.6587219238281,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,296.7359924316406,281.6574401855469,1.0,0.4466793835163116,1.0,1.0,0.0,1.0,-2.3422598838806152,2.3422555923461914,4.407530468597543e-06,1.8067306280136108,0.0383975654840469,1.0,0.0,95.75057983398438,60.0,40672.3828125,-0.0,1115.6058349609375,1.0,278.1499938964844,280.5865783691406,291.5430603027344,294.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,35912.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428428411483764,1.0,0.0,0.0,3.9915828704833984,3.991610288619995,1.0631231361912796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.904296875,0.0,1946.7198486328125,1895.4371337890625,0.0,3798.261962890625,0.9820412993431092,1.0,0.0,3.0,1.0,0.0
11970240,296.7214050292969,297.1499938964844,293.1499938964844,0.0034408033825457,-353.3431701660156,283.1534729003906,0.7573479413986206,0.2136805206537246,0.1945803016424179,296.7503967285156,297.1499938964844,293.1499938964844,0.006776965688914,-726.01708984375,283.156005859375,0.9505991339683532,0.4199315905570984,0.3991279900074005,296.8270874023437,297.1499938964844,293.1499938964844,0.0042553003877401,-339.6524963378906,283.15380859375,0.8134309649467468,0.2652553915977478,0.1869985461235046,296.7396850585937,297.1499938964844,293.1499938964844,0.004494538065046,-485.54986572265625,283.15399169921875,0.8274089097976685,0.279852956533432,0.2672889828681946,296.7220764160156,297.1499938964844,293.1499938964844,0.0031978564802557,-1640.5430908203125,283.15386962890625,0.7398186922073364,0.1984633356332779,0.9031773209571838,281.6587219238281,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,296.7359924316406,281.6574401855469,1.0,0.4466793835163116,1.0,1.0,0.0,1.0,-2.3422598838806152,2.3422555923461914,4.407530468597543e-06,1.8067306280136108,0.0383975654840469,1.0,0.0,95.75057983398438,60.0,40672.3828125,-0.0,1115.6058349609375,1.0,278.1499938964844,280.5865783691406,291.5430603027344,294.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,35912.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428428411483764,1.0,0.0,0.0,3.9915828704833984,3.991610288619995,1.0631231361912796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.904296875,0.0,1946.7198486328125,1895.4371337890625,0.0,3798.261962890625,0.9820412993431092,1.0,0.0,3.0,1.0,0.0
11970300,296.73858642578125,297.1499938964844,293.1499938964844,0.0034485992509871,-354.2658996582031,283.15283203125,0.7686255574226379,0.212657630443573,0.1935149729251861,296.7650146484375,297.1499938964844,293.1499938964844,0.0068086441606283,-729.499267578125,283.15484619140625,0.966489851474762,0.4188385307788849,0.3979455232620239,296.8450012207031,297.1499938964844,293.1499938964844,0.0042811813764274,-341.8242492675781,283.153076171875,0.8259296417236328,0.2649730443954468,0.1866884529590606,296.755615234375,297.1499938964844,293.1499938964844,0.0045104417949914,-487.4217834472656,283.1532592773437,0.839354932308197,0.2788224816322326,0.266175776720047,296.74169921875,297.1499938964844,293.1499938964844,0.0032078914809972,-1646.2608642578125,283.1531677246094,0.7505505084991455,0.1976862847805023,0.899062991142273,281.6460266113281,287.5686340332031,292.0382080078125,288.53863525390625,292.0384216308594,296.7538146972656,281.64453125,1.0,0.4408772885799408,1.0,1.0,0.0,1.0,-2.332909345626831,2.332904815673828,4.372469902591547e-06,1.7994911670684814,5.551115123125783e-17,1.0,0.0,89.78684997558594,60.0,40496.6953125,-0.0,1081.610107421875,1.0,278.1499938964844,280.5755615234375,291.53106689453125,294.1511535644531,293.1499938964844,293.1499938964844,278.1499938964844,35932.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421643018722534,1.0,0.0,0.0,3.99269437789917,3.992721796035767,1.0637152172421338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.37353515625,0.0,1948.346435546875,1895.4371337890625,0.0,3792.10595703125,0.982305645942688,1.0,0.0,3.0,1.0,0.0
11970360,296.75396728515625,297.1499938964844,293.1499938964844,0.0034583806991577,-355.4088439941406,283.1523132324219,0.7810626029968262,0.211565762758255,0.1923619359731674,296.7779541015625,297.1499938964844,293.1499938964844,0.006846759468317,-733.6692504882812,283.1539306640625,0.9818103313446044,0.417675107717514,0.3966698050498962,296.8609313964844,297.1499938964844,293.1499938964844,0.0043101296760141,-344.2556457519531,283.1524658203125,0.8392563462257385,0.2646122872829437,0.1863049417734146,296.7695007324219,297.1499938964844,293.1499938964844,0.0045291217975318,-489.6139221191406,283.1526184082031,0.8525146842002869,0.2776924073696136,0.2649417221546173,296.7588195800781,297.1499938964844,293.1499938964844,0.0032189288176596,-1652.5709228515625,283.152587890625,0.7624001502990723,0.1967869699001312,0.8942838311195374,281.63165283203125,287.5748291015625,292.033203125,288.5243835449219,292.0334777832031,296.76959228515625,281.6299743652344,1.0,0.4349939525127411,1.0,1.0,0.000760396302212,1.0,-2.3223090171813965,2.3223042488098145,4.737190920423018e-06,1.7912659645080566,5.551115123125783e-17,1.0,0.0,84.00959014892578,48.0,40299.41015625,-0.0,1047.278076171875,1.0,278.1499938964844,280.5633239746094,291.5165710449219,294.1266784667969,293.1499938964844,293.1499938964844,278.1499938964844,35947.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413795471191406,1.0,0.0,0.0,3.993549346923828,3.993576765060425,1.064170874087722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.5302734375,0.0,1949.598388671875,1895.4371337890625,0.0,3784.98095703125,0.9825089573860168,1.0,0.0,3.0,1.0,0.0
11970420,296.7810974121094,297.1499938964844,293.1499938964844,0.0034972315188497,-359.77001953125,283.1514892578125,0.8058434128761292,0.2093160599470138,0.1900290101766586,296.8074645996094,297.1499938964844,293.1499938964844,0.0067911357618868,-728.6221923828125,283.1527404785156,0.9990000128746032,0.4159476161003113,0.3836610913276672,296.8889465332031,297.1499938964844,293.1499938964844,0.0043931603431701,-351.20623779296875,283.1515197753906,0.8666290044784546,0.2638040482997894,0.1855005323886871,296.79327392578125,297.1499938964844,293.1499938964844,0.0045913215726614,-496.79144287109375,283.15167236328125,0.8794925808906555,0.2752964794635772,0.2623719573020935,296.787841796875,297.1499938964844,293.1499938964844,0.0032567474991083,-1673.717041015625,283.15167236328125,0.7863945960998535,0.1947900801897049,0.8839482069015503,281.59381103515625,287.59014892578125,292.0208435058594,288.4931640625,292.02117919921875,296.7975158691406,281.5906677246094,1.0,0.4224551320075989,1.0,1.0,0.0022811889648437,1.0,-2.288514852523804,2.2885093688964844,5.561143098020693e-06,1.7653254270553589,5.551115123125783e-17,1.0,0.0,73.9609375,36.0,39744.6640625,-0.0,971.9861450195312,1.0,278.1499938964844,280.5307922363281,291.4819641113281,294.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,35968.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391720294952391,1.0,0.0,0.0,3.9947197437286377,3.9947474002838135,1.0647947874531385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.52783203125,0.0,1951.313232421875,1895.4371337890625,0.0,3764.913330078125,0.9827873706817628,1.0,0.0,3.0,1.0,0.0
11970480,296.7810974121094,297.1499938964844,293.1499938964844,0.0034972315188497,-359.77001953125,283.1514892578125,0.8058434128761292,0.2093160599470138,0.1900290101766586,296.8074645996094,297.1499938964844,293.1499938964844,0.0067911357618868,-728.6221923828125,283.1527404785156,0.9990000128746032,0.4159476161003113,0.3836610913276672,296.8889465332031,297.1499938964844,293.1499938964844,0.0043931603431701,-351.20623779296875,283.1515197753906,0.8666290044784546,0.2638040482997894,0.1855005323886871,296.79327392578125,297.1499938964844,293.1499938964844,0.0045913215726614,-496.79144287109375,283.15167236328125,0.8794925808906555,0.2752964794635772,0.2623719573020935,296.787841796875,297.1499938964844,293.1499938964844,0.0032567474991083,-1673.717041015625,283.15167236328125,0.7863945960998535,0.1947900801897049,0.8839482069015503,281.59381103515625,287.59014892578125,292.0208435058594,288.4931640625,292.02117919921875,296.7975158691406,281.5906677246094,1.0,0.4224551320075989,1.0,1.0,0.0022811889648437,1.0,-2.288514852523804,2.2885093688964844,5.561143098020693e-06,1.7653254270553589,5.551115123125783e-17,1.0,0.0,73.9609375,36.0,39744.6640625,-0.0,971.9861450195312,1.0,278.1499938964844,280.5307922363281,291.4819641113281,294.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,35968.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391720294952391,1.0,0.0,0.0,3.9947197437286377,3.9947474002838135,1.0647947874531385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.52783203125,0.0,1951.313232421875,1895.4371337890625,0.0,3764.913330078125,0.9827873706817628,1.0,0.0,3.0,1.0,0.0
11970540,296.80499267578125,297.1499938964844,293.1499938964844,0.0035969058517366,-370.6786193847656,283.1508178710937,0.8257291316986084,0.2070683389902115,0.1877659261226654,296.8800048828125,297.1499938964844,293.1499938964844,0.0064475024119019,-694.2672729492188,283.15240478515625,0.9990000128746032,0.4189243614673614,0.351332426071167,296.9135131835937,297.1499938964844,293.1499938964844,0.0045549543574452,-364.6956787109375,283.1507568359375,0.891674280166626,0.2629950046539306,0.1847439557313919,296.81365966796875,297.1499938964844,293.1499938964844,0.0047333678230643,-512.93212890625,283.15087890625,0.903393030166626,0.2728478610515594,0.2598154246807098,296.8123474121094,297.1499938964844,293.1499938964844,0.0033493512310087,-1724.3992919921875,283.1509704589844,0.8071504831314087,0.1926941126585006,0.8734168410301208,281.5269470214844,287.6091003417969,292.00555419921875,288.4585266113281,292.0059814453125,296.8270263671875,281.5227966308594,1.0,0.4078285694122314,1.0,1.0,0.0038019816856831,1.0,-2.2292613983154297,2.229255199432373,6.36844424661831e-06,1.7192784547805786,5.551115123125783e-17,1.0,0.0,65.85065460205078,39.0,38835.51953125,-0.0,882.3232421875,1.0,278.1499938964844,280.4765625,291.4368896484375,293.9729309082031,293.1499938964844,293.1499938964844,278.1499938964844,35981.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349180459976196,1.0,0.0,0.0,3.9954233169555664,3.995450735092163,1.065169840330782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.66455078125,0.0,1952.3443603515625,1895.4371337890625,0.0,3726.136474609375,0.9829546809196472,1.0,0.0,3.0,1.0,0.0
11970600,296.80499267578125,297.1499938964844,293.1499938964844,0.0035969058517366,-370.6786193847656,283.1508178710937,0.8257291316986084,0.2070683389902115,0.1877659261226654,296.8800048828125,297.1499938964844,293.1499938964844,0.0064475024119019,-694.2672729492188,283.15240478515625,0.9990000128746032,0.4189243614673614,0.351332426071167,296.9135131835937,297.1499938964844,293.1499938964844,0.0045549543574452,-364.6956787109375,283.1507568359375,0.891674280166626,0.2629950046539306,0.1847439557313919,296.81365966796875,297.1499938964844,293.1499938964844,0.0047333678230643,-512.93212890625,283.15087890625,0.903393030166626,0.2728478610515594,0.2598154246807098,296.8123474121094,297.1499938964844,293.1499938964844,0.0033493512310087,-1724.3992919921875,283.1509704589844,0.8071504831314087,0.1926941126585006,0.8734168410301208,281.5269470214844,287.6091003417969,292.00555419921875,288.4585266113281,292.0059814453125,296.8270263671875,281.5227966308594,1.0,0.4078285694122314,1.0,1.0,0.0038019816856831,1.0,-2.2292613983154297,2.229255199432373,6.36844424661831e-06,1.7192784547805786,5.551115123125783e-17,1.0,0.0,65.85065460205078,39.0,38835.51953125,-0.0,882.3232421875,1.0,278.1499938964844,280.4765625,291.4368896484375,293.9729309082031,293.1499938964844,293.1499938964844,278.1499938964844,35981.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349180459976196,1.0,0.0,0.0,3.9954233169555664,3.995450735092163,1.065169840330782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.66455078125,0.0,1952.3443603515625,1895.4371337890625,0.0,3726.136474609375,0.9829546809196472,1.0,0.0,3.0,1.0,0.0
11970660,296.82733154296875,297.1499938964844,293.1499938964844,0.0034801573492586,-358.3145751953125,283.1507873535156,0.8393852114677429,0.2049645185470581,0.1857000291347503,296.982177734375,297.1499938964844,293.1499938964844,0.0059035089798271,-636.7926025390625,283.1525573730469,0.9990000128746032,0.4258568882942199,0.3296596705913543,296.9366455078125,297.1499938964844,293.1499938964844,0.004441191907972,-355.309814453125,283.1507263183594,0.910721719264984,0.2623444497585296,0.1841478496789932,296.8326110839844,297.1499938964844,293.1499938964844,0.004587157163769,-496.7481384277344,283.15087890625,0.9219066500663756,0.2705093920230865,0.2574290037155151,296.834228515625,297.1499938964844,293.1499938964844,0.0032391916029155,-1666.09375,283.1508483886719,0.8208312392234802,0.1906361579895019,0.8634280562400818,281.55889892578125,287.6313781738281,291.98760986328125,288.4208679199219,292.7512512207031,296.8745422363281,281.56500244140625,1.0,0.3974931836128235,1.0,1.0,0.245967298746109,1.0,-2.185145139694214,1.8312110900878904,0.353934109210968,1.3322503566741943,5.551115123125783e-17,1.0,0.0,60.4403076171875,42.0,38825.9609375,-0.0,819.1837768554688,1.0,278.1499938964844,280.4712829589844,291.3946533203125,293.9007263183594,293.1499938964844,293.1499938964844,278.1499938964844,35988.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291660785675048,1.0,0.0,0.0,3.9958438873291016,3.995871305465698,1.065394030774769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.04248046875,0.0,1952.9608154296875,1895.4371337890625,0.0,3673.494873046875,0.9830546975135804,1.0,0.0,3.0,1.0,0.0
11970720,296.82733154296875,297.1499938964844,293.1499938964844,0.0034801573492586,-358.3145751953125,283.1507873535156,0.8393852114677429,0.2049645185470581,0.1857000291347503,296.982177734375,297.1499938964844,293.1499938964844,0.0059035089798271,-636.7926025390625,283.1525573730469,0.9990000128746032,0.4258568882942199,0.3296596705913543,296.9366455078125,297.1499938964844,293.1499938964844,0.004441191907972,-355.309814453125,283.1507263183594,0.910721719264984,0.2623444497585296,0.1841478496789932,296.8326110839844,297.1499938964844,293.1499938964844,0.004587157163769,-496.7481384277344,283.15087890625,0.9219066500663756,0.2705093920230865,0.2574290037155151,296.834228515625,297.1499938964844,293.1499938964844,0.0032391916029155,-1666.09375,283.1508483886719,0.8208312392234802,0.1906361579895019,0.8634280562400818,281.55889892578125,287.6313781738281,291.98760986328125,288.4208679199219,292.7512512207031,296.8745422363281,281.56500244140625,1.0,0.3974931836128235,1.0,1.0,0.245967298746109,1.0,-2.185145139694214,1.8312110900878904,0.353934109210968,1.3322503566741943,5.551115123125783e-17,1.0,0.0,60.4403076171875,42.0,38825.9609375,-0.0,819.1837768554688,1.0,278.1499938964844,280.4712829589844,291.3946533203125,293.9007263183594,293.1499938964844,293.1499938964844,278.1499938964844,35988.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291660785675048,1.0,0.0,0.0,3.9958438873291016,3.995871305465698,1.065394030774769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.04248046875,0.0,1952.9608154296875,1895.4371337890625,0.0,3673.494873046875,0.9830546975135804,1.0,0.0,3.0,1.0,0.0
11970780,296.84820556640625,297.1499938964844,293.1499938964844,0.003162674838677,-324.4651794433594,283.15106201171875,0.8473600745201111,0.2029967159032821,0.183823674917221,297.0690612792969,297.1499938964844,293.1499938964844,0.0051950109191238,-559.8025512695312,283.15289306640625,0.9990000128746032,0.432563841342926,0.3167468011379242,296.9585266113281,297.1499938964844,293.1499938964844,0.0040662717074155,-324.2915954589844,283.151123046875,0.9239215850830078,0.261860728263855,0.1837176978588104,296.8504638671875,297.1499938964844,293.1499938964844,0.0041733104735612,-450.5706481933594,283.1512756347656,0.9332322478294371,0.2682995796203613,0.255228191614151,296.854736328125,297.1499938964844,293.1499938964844,0.0029420279897749,-1507.7666015625,283.15106201171875,0.8283305168151855,0.1887153536081314,0.8542054295539856,281.69390869140625,287.6566162109375,291.9672546386719,288.3804931640625,293.9595031738281,296.93670654296875,281.7015991210937,1.0,0.3901897072792053,1.0,1.0,0.4881326258182525,1.0,-2.1531317234039307,1.2777585983276367,0.8753732442855835,0.7871233224868774,5.551115123125783e-17,1.0,0.0,57.12353515625,45.0,39387.921875,-0.0,776.642578125,1.0,278.1499938964844,280.5042419433594,291.3810119628906,293.9114990234375,293.1499938964844,293.1499938964844,278.1499938964844,35993.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291055202484132,1.0,0.0,0.0,3.996093273162842,3.99612069129944,1.0655270443749032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.912109375,0.0,1953.326416015625,1895.4371337890625,0.0,3672.939697265625,0.9831140041351318,1.0,0.0,3.0,1.0,0.0
11970840,296.84820556640625,297.1499938964844,293.1499938964844,0.003162674838677,-324.4651794433594,283.15106201171875,0.8473600745201111,0.2029967159032821,0.183823674917221,297.0690612792969,297.1499938964844,293.1499938964844,0.0051950109191238,-559.8025512695312,283.15289306640625,0.9990000128746032,0.432563841342926,0.3167468011379242,296.9585266113281,297.1499938964844,293.1499938964844,0.0040662717074155,-324.2915954589844,283.151123046875,0.9239215850830078,0.261860728263855,0.1837176978588104,296.8504638671875,297.1499938964844,293.1499938964844,0.0041733104735612,-450.5706481933594,283.1512756347656,0.9332322478294371,0.2682995796203613,0.255228191614151,296.854736328125,297.1499938964844,293.1499938964844,0.0029420279897749,-1507.7666015625,283.15106201171875,0.8283305168151855,0.1887153536081314,0.8542054295539856,281.69390869140625,287.6566162109375,291.9672546386719,288.3804931640625,293.9595031738281,296.93670654296875,281.7015991210937,1.0,0.3901897072792053,1.0,1.0,0.4881326258182525,1.0,-2.1531317234039307,1.2777585983276367,0.8753732442855835,0.7871233224868774,5.551115123125783e-17,1.0,0.0,57.12353515625,45.0,39387.921875,-0.0,776.642578125,1.0,278.1499938964844,280.5042419433594,291.3810119628906,293.9114990234375,293.1499938964844,293.1499938964844,278.1499938964844,35993.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291055202484132,1.0,0.0,0.0,3.996093273162842,3.99612069129944,1.0655270443749032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.912109375,0.0,1953.326416015625,1895.4371337890625,0.0,3672.939697265625,0.9831140041351318,1.0,0.0,3.0,1.0,0.0
11970900,296.858154296875,297.1499938964844,293.1499938964844,0.0030348584987223,-310.9009704589844,283.1510925292969,0.8498278856277466,0.2020609080791473,0.1829434782266616,297.1033935546875,297.1499938964844,293.1499938964844,0.0049365651793777,-531.5380249023438,283.15283203125,0.9990000128746032,0.4354251325130462,0.3123876750469208,296.96905517578125,297.1499938964844,293.1499938964844,0.0039169085212051,-311.9657287597656,283.15118408203125,0.9286083579063416,0.2616827189922333,0.1835579127073288,296.85906982421875,297.1499938964844,293.1499938964844,0.0040070326067507,-432.0611572265625,283.1513366699219,0.9367740154266356,0.2672478556632995,0.2541918456554413,296.8646850585937,297.1499938964844,293.1499938964844,0.0028226661961525,-1444.477783203125,283.1510925292969,0.8306221961975098,0.1878233551979065,0.8499749302864075,281.7494201660156,287.6702575683594,291.95623779296875,288.359375,294.3868103027344,296.9652404785156,281.7539367675781,1.0,0.3874727487564087,1.0,1.0,0.609215259552002,1.0,-2.1403167247772217,1.0947558879852295,1.0455607175827026,0.6071872711181641,5.551115123125783e-17,1.0,0.0,55.99375534057617,45.0,39551.21875,-0.0,760.8829345703125,1.0,278.1499938964844,280.5150146484375,291.3729858398437,293.9192199707031,293.1499938964844,293.1499938964844,278.1499938964844,35994.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311586618423462,1.0,0.0,0.0,3.9961767196655273,3.996204376220703,1.06557160961529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.68408203125,0.0,1953.4490966796875,1895.4371337890625,0.0,3691.7568359375,0.9831339120864868,1.0,0.0,3.0,1.0,0.0
11970960,296.8677673339844,297.1499938964844,293.1499938964844,0.0029823426157236,-305.3699951171875,283.1510009765625,0.8513612151145935,0.201155811548233,0.1820987910032272,297.1321105957031,297.1499938964844,293.1499938964844,0.0048222728073596,-519.1048583984375,283.15252685546875,0.9990000128746032,0.437953919172287,0.3092123866081238,296.9793395996094,297.1499938964844,293.1499938964844,0.003864164231345,-307.6241149902344,283.15106201171875,0.932062029838562,0.2615457475185394,0.1834330707788467,296.8674621582031,297.1499938964844,293.1499938964844,0.0039401915855705,-424.6671447753906,283.1512145996094,0.93904310464859,0.2662291526794433,0.2531957328319549,296.8743896484375,297.1499938964844,293.1499938964844,0.0027735547628253,-1418.6370849609375,283.1509704589844,0.8320421576499939,0.1869698762893676,0.8459685444831848,281.7696228027344,287.6845092773437,291.9447631835937,288.33770751953125,294.55780029296875,296.9903259277344,281.7702941894531,1.0,0.3852887749671936,0.9654607772827148,0.9654607772827148,0.6873722076416016,1.0,-2.1293270587921143,1.0239869356155396,1.1053402423858645,0.53887939453125,5.551115123125783e-17,1.0,0.0,55.14971923828125,48.0,39503.50390625,-0.0,748.1351928710938,1.0,278.1499938964844,280.5133056640625,291.35821533203125,293.9124450683594,293.1499938964844,293.1499938964844,278.1499938964844,35996.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336208701133728,1.0,0.0,0.0,3.996241331100464,3.996268749237061,1.0656060567271195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.384765625,0.0,1953.543701171875,1895.4371337890625,0.0,3714.284912109375,0.983149230480194,1.0,0.0,3.0,1.0,0.0
