time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971020,296.8838806152344,297.1499938964844,293.1499938964844,0.0029590432532131,-302.9866943359375,283.1507263183594,0.8516641855239868,0.1996337473392486,0.1806948184967041,297.17041015625,297.1499938964844,293.1499938964844,0.0047774636186659,-514.3291015625,283.15185546875,0.9990000128746032,0.4416176974773407,0.3064908385276794,296.9967956542969,297.1499938964844,293.1499938964844,0.0038607083261013,-307.3510437011719,283.1507568359375,0.9349902868270874,0.2614000141620636,0.1832947731018066,296.8816833496094,297.1499938964844,293.1499938964844,0.0039136647246778,-421.8190002441406,283.1509094238281,0.939853847026825,0.2645102143287658,0.2515331506729126,296.8907470703125,297.1499938964844,293.1499938964844,0.0027516591362655,-1407.4464111328125,283.1507263183594,0.8323054313659668,0.1855428963899612,0.8393754959106445,281.77001953125,287.7109680175781,291.92340087890625,288.29833984375,294.6903991699219,297.02593994140625,281.7695007324219,1.0,0.3825676441192627,0.9046717286109924,0.9046717286109924,0.8249284625053406,1.0,-2.114285707473755,0.9667359590530396,1.1475496292114258,0.4849299192428589,5.551115123125783e-17,1.0,0.0,54.280181884765625,48.0,39311.6953125,-0.0,731.9853515625,1.0,278.1499938964844,280.5019226074219,291.31524658203125,293.8662414550781,293.1499938964844,293.1499938964844,278.1499938964844,35997.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367188215255736,1.0,0.0,0.0,3.996320962905884,3.99634861946106,1.0656485756044276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.34765625,0.0,1953.66064453125,1895.4371337890625,0.0,3742.568115234375,0.9831681847572328,1.0,0.0,3.0,1.0,0.0
11971080,296.8860168457031,297.1499938964844,293.1499938964844,0.0029579414986073,-302.8819274902344,283.15069580078125,0.8514883518218994,0.1994330137968063,0.1805110871791839,297.1745300292969,297.1499938964844,293.1499938964844,0.0047785551287233,-514.4586791992188,283.1517639160156,0.9990000128746032,0.4420422911643982,0.3063748478889465,296.9991149902344,297.1499938964844,293.1499938964844,0.0038629495538771,-307.5369567871094,283.15069580078125,0.9351051449775696,0.2613893151283264,0.1832835674285888,296.883544921875,297.1499938964844,293.1499938964844,0.0039127650670707,-421.7333068847656,283.1508483886719,0.939677596092224,0.2642828524112701,0.2513148188591003,296.89288330078125,297.1499938964844,293.1499938964844,0.002750611398369,-1406.94775390625,283.15069580078125,0.8321377635002136,0.1853545904159546,0.8385148048400879,281.7690734863281,287.7146911621094,291.92041015625,288.2928466796875,294.7005615234375,297.0299987792969,281.7685241699219,1.0,0.3822945058345794,0.8963822722434998,0.8963822722434998,0.8436861038208008,1.0,-2.1126158237457275,0.962194323539734,1.150421380996704,0.4807513058185577,5.551115123125783e-17,1.0,0.0,54.21491622924805,51.0,39284.49609375,-0.0,730.3214111328125,1.0,278.1499938964844,280.5002746582031,291.3085327148437,293.8582458496094,293.1499938964844,293.1499938964844,278.1499938964844,35997.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936983585357666,1.0,0.0,0.0,3.996329307556152,3.996356964111328,1.0656530093910987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.767578125,0.0,1953.6728515625,1895.4371337890625,0.0,3744.981689453125,0.9831701517105104,1.0,0.0,3.0,1.0,0.0
11971140,296.9031066894531,297.1499938964844,293.1499938964844,0.0029526825528591,-302.42156982421875,283.1504821777344,0.8482570648193359,0.1978230029344558,0.1790497750043869,297.1994934082031,297.1499938964844,293.1499938964844,0.0048256744630634,-519.6126708984375,283.1510925292969,0.9990000128746032,0.4448982179164886,0.3075039684772491,297.01788330078125,297.1499938964844,293.1499938964844,0.0038869800046086,-309.52325439453125,283.1504211425781,0.9337263703346252,0.2613847851753235,0.1832597106695175,296.8987731933594,297.1499938964844,293.1499938964844,0.0039101922884583,-421.5642395019531,283.15057373046875,0.9358370900154114,0.2624526917934418,0.2495701909065246,296.9100036621094,297.1499938964844,293.1499938964844,0.002745445119217,-1404.66796875,283.1504821777344,0.8290626406669617,0.1838339567184448,0.8316416144371033,281.7597045898437,287.74688720703125,291.8944396972656,288.24627685546875,294.7548217773437,297.0570983886719,281.7591247558594,1.0,0.3808176219463348,0.8273038268089294,0.8273038268089294,1.0,1.0,-2.101834535598755,0.936503291130066,1.165331244468689,0.4573909938335418,5.551115123125783e-17,1.0,0.0,54.10293197631836,54.0,39079.0,-0.0,720.7605590820312,1.0,278.1499938964844,280.48779296875,291.2518920898437,293.78857421875,293.1499938964844,293.1499938964844,278.1499938964844,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380508065223694,1.0,0.0,0.0,3.996381521224976,3.996409177780152,1.0656808626663403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.40673828125,0.0,1953.7493896484373,1895.4371337890625,0.0,3754.70654296875,0.9831826090812684,1.0,0.0,3.0,1.0,0.0
11971200,296.9031066894531,297.1499938964844,293.1499938964844,0.0029526825528591,-302.42156982421875,283.1504821777344,0.8482570648193359,0.1978230029344558,0.1790497750043869,297.1994934082031,297.1499938964844,293.1499938964844,0.0048256744630634,-519.6126708984375,283.1510925292969,0.9990000128746032,0.4448982179164886,0.3075039684772491,297.01788330078125,297.1499938964844,293.1499938964844,0.0038869800046086,-309.52325439453125,283.1504211425781,0.9337263703346252,0.2613847851753235,0.1832597106695175,296.8987731933594,297.1499938964844,293.1499938964844,0.0039101922884583,-421.5642395019531,283.15057373046875,0.9358370900154114,0.2624526917934418,0.2495701909065246,296.9100036621094,297.1499938964844,293.1499938964844,0.002745445119217,-1404.66796875,283.1504821777344,0.8290626406669617,0.1838339567184448,0.8316416144371033,281.7597045898437,287.74688720703125,291.8944396972656,288.24627685546875,294.7548217773437,297.0570983886719,281.7591247558594,1.0,0.3808176219463348,0.8273038268089294,0.8273038268089294,1.0,1.0,-2.101834535598755,0.936503291130066,1.165331244468689,0.4573909938335418,5.551115123125783e-17,1.0,0.0,54.10293197631836,54.0,39079.0,-0.0,720.7605590820312,1.0,278.1499938964844,280.48779296875,291.2518920898437,293.78857421875,293.1499938964844,293.1499938964844,278.1499938964844,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380508065223694,1.0,0.0,0.0,3.996381521224976,3.996409177780152,1.0656808626663403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.40673828125,0.0,1953.7493896484373,1895.4371337890625,0.0,3754.70654296875,0.9831826090812684,1.0,0.0,3.0,1.0,0.0
11971260,296.9190979003906,297.1499938964844,293.1499938964844,0.0029229307547211,-299.3461303710937,283.1503601074219,0.8425940871238708,0.1963177472352981,0.1777026355266571,297.2103271484375,297.1499938964844,293.1499938964844,0.0048778620548546,-525.1256713867188,283.1506652832031,0.9990000128746032,0.446636289358139,0.311672180891037,297.0357666015625,297.1499938964844,293.1499938964844,0.0038788430392742,-308.8471069335937,283.1502990722656,0.9290297627449036,0.2615225911140442,0.1833508461713791,296.9131774902344,297.1499938964844,293.1499938964844,0.0038746355567127,-417.7017517089844,283.15045166015625,0.9286013841629028,0.2607305347919464,0.2479485422372818,296.9256591796875,297.1499938964844,293.1499938964844,0.0027171839028596,-1390.0748291015625,283.1503601074219,0.823608934879303,0.1823842823505401,0.8252019286155701,281.7624816894531,287.7807312011719,291.8671569824219,288.1982421875,294.89501953125,297.0736694335937,281.7637939453125,1.0,0.3805378973484039,0.6302781701087952,0.6302781701087952,1.0,1.0,-2.095647096633911,0.8737736940383911,1.2218732833862305,0.396056979894638,5.551115123125783e-17,1.0,0.0,54.6145133972168,57.0,39016.73046875,-0.0,717.5228271484375,1.0,278.1499938964844,280.4831848144531,291.1994934082031,293.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938176453113556,1.0,0.0,0.0,3.996412515640259,3.9964401721954346,1.0656973472578102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.30517578125,0.0,1953.794921875,1895.4371337890625,0.0,3755.8505859375,0.9831899404525756,1.0,0.0,3.0,1.0,0.0
11971320,296.9190979003906,297.1499938964844,293.1499938964844,0.0029229307547211,-299.3461303710937,283.1503601074219,0.8425940871238708,0.1963177472352981,0.1777026355266571,297.2103271484375,297.1499938964844,293.1499938964844,0.0048778620548546,-525.1256713867188,283.1506652832031,0.9990000128746032,0.446636289358139,0.311672180891037,297.0357666015625,297.1499938964844,293.1499938964844,0.0038788430392742,-308.8471069335937,283.1502990722656,0.9290297627449036,0.2615225911140442,0.1833508461713791,296.9131774902344,297.1499938964844,293.1499938964844,0.0038746355567127,-417.7017517089844,283.15045166015625,0.9286013841629028,0.2607305347919464,0.2479485422372818,296.9256591796875,297.1499938964844,293.1499938964844,0.0027171839028596,-1390.0748291015625,283.1503601074219,0.823608934879303,0.1823842823505401,0.8252019286155701,281.7624816894531,287.7807312011719,291.8671569824219,288.1982421875,294.89501953125,297.0736694335937,281.7637939453125,1.0,0.3805378973484039,0.6302781701087952,0.6302781701087952,1.0,1.0,-2.095647096633911,0.8737736940383911,1.2218732833862305,0.396056979894638,5.551115123125783e-17,1.0,0.0,54.6145133972168,57.0,39016.73046875,-0.0,717.5228271484375,1.0,278.1499938964844,280.4831848144531,291.1994934082031,293.7264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938176453113556,1.0,0.0,0.0,3.996412515640259,3.9964401721954346,1.0656973472578102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.30517578125,0.0,1953.794921875,1895.4371337890625,0.0,3755.8505859375,0.9831899404525756,1.0,0.0,3.0,1.0,0.0
11971380,296.93408203125,297.1499938964844,293.1499938964844,0.0027711964212358,-283.3038024902344,283.1505126953125,0.8353800773620605,0.1949117481708526,0.1764603108167648,297.2098388671875,297.1499938964844,293.1499938964844,0.0047510280273854,-510.71484375,283.1506652832031,0.9990000128746032,0.4473614692687988,0.3180727362632751,297.052734375,297.1499938964844,293.1499938964844,0.0037071155384182,-294.6844177246094,283.1505126953125,0.922094702720642,0.2617973983287811,0.1835497170686721,296.9267883300781,297.1499938964844,293.1499938964844,0.0036765462718904,-395.6957092285156,283.150634765625,0.919112741947174,0.2591115832328796,0.2464406341314315,296.9399719238281,297.1499938964844,293.1499938964844,0.0025751132052391,-1315.047119140625,283.1504821777344,0.8164722919464111,0.1809940189123153,0.8191107511520386,281.82537841796875,287.8158874511719,291.8388061523437,288.1491394042969,295.4673767089844,297.0816345214844,281.8319091796875,1.0,0.3812473714351654,0.4332525730133056,0.4332525730133056,1.0,1.0,-2.092949628829956,0.6348170638084412,1.45813250541687,0.1579601317644119,5.551115123125783e-17,1.0,0.0,55.58272171020508,60.0,39435.15625,0.0,719.3566284179688,1.0,278.1499938964844,280.5061340332031,291.15679931640625,293.6945495605469,293.1499938964844,293.1499938964844,278.1499938964844,35999.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394968748092652,1.0,0.0,0.0,3.9964308738708496,3.9964585304260254,1.065707238012692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.44384765625,0.0,1953.82177734375,1895.4371337890625,0.0,3767.869140625,0.9831943511962892,1.0,0.0,3.0,1.0,0.0
11971440,296.93408203125,297.1499938964844,293.1499938964844,0.0027711964212358,-283.3038024902344,283.1505126953125,0.8353800773620605,0.1949117481708526,0.1764603108167648,297.2098388671875,297.1499938964844,293.1499938964844,0.0047510280273854,-510.71484375,283.1506652832031,0.9990000128746032,0.4473614692687988,0.3180727362632751,297.052734375,297.1499938964844,293.1499938964844,0.0037071155384182,-294.6844177246094,283.1505126953125,0.922094702720642,0.2617973983287811,0.1835497170686721,296.9267883300781,297.1499938964844,293.1499938964844,0.0036765462718904,-395.6957092285156,283.150634765625,0.919112741947174,0.2591115832328796,0.2464406341314315,296.9399719238281,297.1499938964844,293.1499938964844,0.0025751132052391,-1315.047119140625,283.1504821777344,0.8164722919464111,0.1809940189123153,0.8191107511520386,281.82537841796875,287.8158874511719,291.8388061523437,288.1491394042969,295.4673767089844,297.0816345214844,281.8319091796875,1.0,0.3812473714351654,0.4332525730133056,0.4332525730133056,1.0,1.0,-2.092949628829956,0.6348170638084412,1.45813250541687,0.1579601317644119,5.551115123125783e-17,1.0,0.0,55.58272171020508,60.0,39435.15625,0.0,719.3566284179688,1.0,278.1499938964844,280.5061340332031,291.15679931640625,293.6945495605469,293.1499938964844,293.1499938964844,278.1499938964844,35999.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394968748092652,1.0,0.0,0.0,3.9964308738708496,3.9964585304260254,1.065707238012692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.44384765625,0.0,1953.82177734375,1895.4371337890625,0.0,3767.869140625,0.9831943511962892,1.0,0.0,3.0,1.0,0.0
11971500,296.9411926269531,297.1499938964844,293.1499938964844,0.0026330968830734,-268.7142028808594,283.1506652832031,0.8314148783683777,0.1942446827888488,0.1758759170770645,297.2062072753906,297.1499938964844,293.1499938964844,0.0045823594555258,-491.8814697265625,283.1508483886719,0.9990000128746032,0.4473848640918731,0.3218957781791687,297.0609130859375,297.1499938964844,293.1499938964844,0.0035365922376513,-280.6615905761719,283.1507263183594,0.9181115031242372,0.2619849145412445,0.1836875677108764,296.9333190917969,297.1499938964844,293.1499938964844,0.0034946487285196,-375.4929504394531,283.1508483886719,0.9139081239700316,0.2583397030830383,0.2457268387079239,296.9466552734375,297.1499938964844,293.1499938964844,0.0024461254943162,-1246.9810791015625,283.150634765625,0.812420666217804,0.1803201884031295,0.8161820769309998,281.8890075683594,287.8338623046875,291.8243103027344,288.124267578125,295.8844299316406,297.0830078125,281.8962707519531,1.0,0.3819205164909363,0.3347397446632385,0.3347397446632385,1.0,1.0,-2.0926287174224854,0.4432833790779114,1.6493452787399292,-0.0333049148321151,5.551115123125783e-17,1.0,0.0,56.20146942138672,60.0,39838.57421875,0.0,721.8787231445312,1.0,278.1499938964844,280.5303649902344,291.1407165527344,293.6973571777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941569209098816,1.0,0.0,0.0,3.996437072753906,3.996464490890503,1.0657104212441482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.1689453125,0.0,1953.830810546875,1895.4371337890625,0.0,3786.70361328125,0.9831957817077636,1.0,0.0,3.0,1.0,0.0
11971560,296.9481201171875,297.1499938964844,293.1499938964844,0.0025953473523259,-264.7565002441406,283.1506042480469,0.8270842432975769,0.193601906299591,0.1753170043230056,297.2005920410156,297.1499938964844,293.1499938964844,0.004592842888087,-492.8071899414063,283.1506652832031,0.9990000128746032,0.4471898972988128,0.3263119459152221,297.06890869140625,297.1499938964844,293.1499938964844,0.0035000424832105,-277.6549072265625,283.1506652832031,0.9136614799499512,0.262205958366394,0.1838516741991043,296.939697265625,297.1499938964844,293.1499938964844,0.0034457831643521,-370.1022644042969,283.1507873535156,0.9083399176597596,0.2575933933258056,0.2450409531593322,296.9530639648437,297.1499938964844,293.1499938964844,0.0024103294126689,-1228.2431640625,283.15057373046875,0.8078596591949463,0.179662138223648,0.8133406043052673,281.90704345703125,287.85205078125,291.80963134765625,288.0992736816406,295.8816833496094,297.0828857421875,281.90673828125,1.0,0.382749855518341,0.3080044388771057,0.3080044388771057,1.0,1.0,-2.09322190284729,0.3811275959014892,1.7120941877365112,-0.0955558642745018,5.551115123125783e-17,1.0,0.0,56.97272109985352,63.0,39843.203125,0.0,725.3350219726562,1.0,278.1499938964844,280.5330505371094,291.1239013671875,293.6942749023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444913864135742,1.0,0.0,0.0,3.996441841125488,3.996469259262085,1.0657130360414158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.24951171875,0.0,1953.8377685546875,1895.4371337890625,0.0,3813.203369140625,0.9831969141960144,1.0,0.0,3.0,1.0,0.0
11971620,296.9612731933594,297.1499938964844,293.1499938964844,0.0025851493701338,-263.7370910644531,283.1504211425781,0.8179592490196228,0.1923807263374328,0.1742674112319946,297.1836853027344,297.1499938964844,293.1499938964844,0.0047403378412127,-508.5480041503906,283.15020751953125,0.9990000128746032,0.4461226761341095,0.3360899686813354,297.08428955078125,297.1499938964844,293.1499938964844,0.0035147992894053,-278.8457336425781,283.1504211425781,0.904558002948761,0.262740820646286,0.1842525899410247,296.951904296875,297.1499938964844,293.1499938964844,0.0034344866871833,-368.91937255859375,283.1505432128906,0.8973585367202759,0.2561693489551544,0.2437447905540466,296.965087890625,297.1499938964844,293.1499938964844,0.0023991542402654,-1222.645263671875,283.1504211425781,0.7979202270507812,0.1783870905637741,0.8078895211219788,281.9040832519531,287.88885498046875,291.77996826171875,288.0489501953125,295.8717346191406,297.0783996582031,281.90399169921875,1.0,0.384829968214035,0.2545337975025177,0.2545337975025177,1.0,1.0,-2.096080780029297,0.2822584807872772,1.8138223886489868,-0.1949609369039535,5.551115123125783e-17,1.0,0.0,58.76560592651367,66.0,39787.5703125,0.0,734.5047607421875,1.0,278.1499938964844,280.52960205078125,291.0711669921875,293.6457824707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491655230522156,1.0,0.0,0.0,3.996448278427124,3.9964759349823,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.45654296875,0.0,1953.8472900390625,1895.4371337890625,0.0,3855.441650390625,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
11971680,296.9612731933594,297.1499938964844,293.1499938964844,0.0025851493701338,-263.7370910644531,283.1504211425781,0.8179592490196228,0.1923807263374328,0.1742674112319946,297.1836853027344,297.1499938964844,293.1499938964844,0.0047403378412127,-508.5480041503906,283.15020751953125,0.9990000128746032,0.4461226761341095,0.3360899686813354,297.08428955078125,297.1499938964844,293.1499938964844,0.0035147992894053,-278.8457336425781,283.1504211425781,0.904558002948761,0.262740820646286,0.1842525899410247,296.951904296875,297.1499938964844,293.1499938964844,0.0034344866871833,-368.91937255859375,283.1505432128906,0.8973585367202759,0.2561693489551544,0.2437447905540466,296.965087890625,297.1499938964844,293.1499938964844,0.0023991542402654,-1222.645263671875,283.1504211425781,0.7979202270507812,0.1783870905637741,0.8078895211219788,281.9040832519531,287.88885498046875,291.77996826171875,288.0489501953125,295.8717346191406,297.0783996582031,281.90399169921875,1.0,0.384829968214035,0.2545337975025177,0.2545337975025177,1.0,1.0,-2.096080780029297,0.2822584807872772,1.8138223886489868,-0.1949609369039535,5.551115123125783e-17,1.0,0.0,58.76560592651367,66.0,39787.5703125,0.0,734.5047607421875,1.0,278.1499938964844,280.52960205078125,291.0711669921875,293.6457824707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491655230522156,1.0,0.0,0.0,3.996448278427124,3.9964759349823,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.45654296875,0.0,1953.8472900390625,1895.4371337890625,0.0,3855.441650390625,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
11971740,296.9736022949219,297.1499938964844,293.1499938964844,0.0025728293694555,-262.48858642578125,283.1502990722656,0.808252215385437,0.1912424564361572,0.1733012348413467,297.1607360839844,297.1499938964844,293.1499938964844,0.0048959366977214,-525.1026611328125,283.1498718261719,0.9990000128746032,0.4442239701747894,0.3468042612075805,297.0989685058594,297.1499938964844,293.1499938964844,0.0035268741194158,-279.8109741210937,283.1502685546875,0.8956572413444519,0.2633974850177765,0.1847451329231262,296.9634704589844,297.1499938964844,293.1499938964844,0.0034200972877442,-367.3870239257813,283.150390625,0.8862426280975342,0.2548339366912842,0.2425416260957718,296.97613525390625,297.1499938964844,293.1499938964844,0.0023857152555137,-1215.8349609375,283.1502990722656,0.7876402735710144,0.1771686673164367,0.8027302026748657,281.9029235839844,287.9259948730469,291.75,287.9984741210937,295.8582763671875,297.0694274902344,281.9029235839844,1.0,0.387366235256195,0.2010631412267685,0.2010631412267685,1.0,1.0,-2.1007370948791504,0.1985206604003906,1.90221643447876,-0.2796352207660675,5.551115123125783e-17,1.0,0.0,60.83297729492188,69.0,39755.97265625,0.0,746.1886596679688,1.0,278.1499938964844,280.5276184082031,291.0123596191406,293.58428955078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518803954124452,1.0,0.0,0.0,3.9964520931243896,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.26953125,0.0,1953.8529052734373,1895.4371337890625,0.0,3879.88671875,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
11971800,296.9736022949219,297.1499938964844,293.1499938964844,0.0025728293694555,-262.48858642578125,283.1502990722656,0.808252215385437,0.1912424564361572,0.1733012348413467,297.1607360839844,297.1499938964844,293.1499938964844,0.0048959366977214,-525.1026611328125,283.1498718261719,0.9990000128746032,0.4442239701747894,0.3468042612075805,297.0989685058594,297.1499938964844,293.1499938964844,0.0035268741194158,-279.8109741210937,283.1502685546875,0.8956572413444519,0.2633974850177765,0.1847451329231262,296.9634704589844,297.1499938964844,293.1499938964844,0.0034200972877442,-367.3870239257813,283.150390625,0.8862426280975342,0.2548339366912842,0.2425416260957718,296.97613525390625,297.1499938964844,293.1499938964844,0.0023857152555137,-1215.8349609375,283.1502990722656,0.7876402735710144,0.1771686673164367,0.8027302026748657,281.9029235839844,287.9259948730469,291.75,287.9984741210937,295.8582763671875,297.0694274902344,281.9029235839844,1.0,0.387366235256195,0.2010631412267685,0.2010631412267685,1.0,1.0,-2.1007370948791504,0.1985206604003906,1.90221643447876,-0.2796352207660675,5.551115123125783e-17,1.0,0.0,60.83297729492188,69.0,39755.97265625,0.0,746.1886596679688,1.0,278.1499938964844,280.5276184082031,291.0123596191406,293.58428955078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518803954124452,1.0,0.0,0.0,3.9964520931243896,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.26953125,0.0,1953.8529052734373,1895.4371337890625,0.0,3879.88671875,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
11971860,296.98516845703125,297.1499938964844,293.1499938964844,0.0025578865315765,-260.958251953125,283.1502380371094,0.797943115234375,0.1901854872703552,0.1724161505699157,297.1328430175781,297.1499938964844,293.1499938964844,0.005055240355432,-541.9918212890625,283.149658203125,0.9990000128746032,0.4415234327316284,0.3582602739334106,297.1129455566406,297.1499938964844,293.1499938964844,0.0035354760475456,-280.4859924316406,283.150146484375,0.8866862058639526,0.2641761898994446,0.1853287667036056,296.9743957519531,297.1499938964844,293.1499938964844,0.0034019390586763,-365.430419921875,283.1502990722656,0.8751222491264343,0.253586083650589,0.2414294928312301,296.9864196777344,297.1499938964844,293.1499938964844,0.0023696552962064,-1207.6231689453125,283.1502380371094,0.777337908744812,0.1760134845972061,0.7978848218917847,281.9036865234375,287.963134765625,291.72003173828125,287.9482421875,295.84234619140625,297.0575256347656,281.90380859375,1.0,0.3902347385883331,0.2099041789770126,0.2099041789770126,1.0,1.0,-2.10697865486145,0.2093813866376876,1.8975971937179563,-0.2701713144779205,5.551115123125783e-17,1.0,0.0,63.16041564941406,72.0,39756.00390625,0.0,759.8795166015625,1.0,278.1499938964844,280.5274963378906,290.95758056640625,293.52703857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536499381065368,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.384765625,0.0,1953.856201171875,1895.4371337890625,0.0,3895.78369140625,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
11971920,296.98516845703125,297.1499938964844,293.1499938964844,0.0025578865315765,-260.958251953125,283.1502380371094,0.797943115234375,0.1901854872703552,0.1724161505699157,297.1328430175781,297.1499938964844,293.1499938964844,0.005055240355432,-541.9918212890625,283.149658203125,0.9990000128746032,0.4415234327316284,0.3582602739334106,297.1129455566406,297.1499938964844,293.1499938964844,0.0035354760475456,-280.4859924316406,283.150146484375,0.8866862058639526,0.2641761898994446,0.1853287667036056,296.9743957519531,297.1499938964844,293.1499938964844,0.0034019390586763,-365.430419921875,283.1502990722656,0.8751222491264343,0.253586083650589,0.2414294928312301,296.9864196777344,297.1499938964844,293.1499938964844,0.0023696552962064,-1207.6231689453125,283.1502380371094,0.777337908744812,0.1760134845972061,0.7978848218917847,281.9036865234375,287.963134765625,291.72003173828125,287.9482421875,295.84234619140625,297.0575256347656,281.90380859375,1.0,0.3902347385883331,0.2099041789770126,0.2099041789770126,1.0,1.0,-2.10697865486145,0.2093813866376876,1.8975971937179563,-0.2701713144779205,5.551115123125783e-17,1.0,0.0,63.16041564941406,72.0,39756.00390625,0.0,759.8795166015625,1.0,278.1499938964844,280.5274963378906,290.95758056640625,293.52703857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536499381065368,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.384765625,0.0,1953.856201171875,1895.4371337890625,0.0,3895.78369140625,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
11971980,296.9960021972656,297.1499938964844,293.1499938964844,0.0025394367985427,-259.0533142089844,283.1501770019531,0.78787761926651,0.1892042756080627,0.1716048121452331,297.1007385253906,297.1499938964844,293.1499938964844,0.0052094240672886,-558.2686157226562,283.1495361328125,0.9990000128746032,0.4380319714546203,0.3700121641159057,297.1263122558594,297.1499938964844,293.1499938964844,0.0035392830614,-280.76287841796875,283.1501159667969,0.8780598640441895,0.2650722563266754,0.1859984695911407,296.9847717285156,297.1499938964844,293.1499938964844,0.0033788573928177,-362.9219055175781,283.1502380371094,0.8644583225250244,0.2524206340312958,0.2404010593891143,296.9960632324219,297.1499938964844,293.1499938964844,0.0023502917028963,-1197.649658203125,283.1501770019531,0.7674475908279419,0.1749261617660522,0.7933610081672668,281.9068298339844,287.9999694824219,291.6903686523437,287.89849853515625,295.826416015625,297.0454406738281,281.9071044921875,1.0,0.3933541178703308,0.2187452167272567,0.2187452167272567,1.0,1.0,-2.114253759384156,0.2238747775554657,1.8903788328170776,-0.2572947144508362,5.551115123125783e-17,1.0,0.0,65.64595031738281,75.0,39796.375,0.0,775.1101684570312,1.0,278.1499938964844,280.5297546386719,290.9069519042969,293.4764099121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95529043674469,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.50146484375,0.0,1953.858154296875,1895.4371337890625,0.0,3910.494873046875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
11972040,296.9960021972656,297.1499938964844,293.1499938964844,0.0025394367985427,-259.0533142089844,283.1501770019531,0.78787761926651,0.1892042756080627,0.1716048121452331,297.1007385253906,297.1499938964844,293.1499938964844,0.0052094240672886,-558.2686157226562,283.1495361328125,0.9990000128746032,0.4380319714546203,0.3700121641159057,297.1263122558594,297.1499938964844,293.1499938964844,0.0035392830614,-280.76287841796875,283.1501159667969,0.8780598640441895,0.2650722563266754,0.1859984695911407,296.9847717285156,297.1499938964844,293.1499938964844,0.0033788573928177,-362.9219055175781,283.1502380371094,0.8644583225250244,0.2524206340312958,0.2404010593891143,296.9960632324219,297.1499938964844,293.1499938964844,0.0023502917028963,-1197.649658203125,283.1501770019531,0.7674475908279419,0.1749261617660522,0.7933610081672668,281.9068298339844,287.9999694824219,291.6903686523437,287.89849853515625,295.826416015625,297.0454406738281,281.9071044921875,1.0,0.3933541178703308,0.2187452167272567,0.2187452167272567,1.0,1.0,-2.114253759384156,0.2238747775554657,1.8903788328170776,-0.2572947144508362,5.551115123125783e-17,1.0,0.0,65.64595031738281,75.0,39796.375,0.0,775.1101684570312,1.0,278.1499938964844,280.5297546386719,290.9069519042969,293.4764099121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95529043674469,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.50146484375,0.0,1953.858154296875,1895.4371337890625,0.0,3910.494873046875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
11972100,297.00115966796875,297.1499938964844,293.1499938964844,0.0025282991118729,-257.8973999023437,283.1501770019531,0.7830096483230591,0.1887405216693878,0.17122483253479,297.0831604003906,297.1499938964844,293.1499938964844,0.0052821706049144,-565.9161987304688,283.14947509765625,0.9990000128746032,0.4359819293022156,0.3759376406669616,297.1327819824219,297.1499938964844,293.1499938964844,0.0035385084338486,-280.6800537109375,283.15008544921875,0.8739293217658997,0.2655626833438873,0.1863639950752258,296.98974609375,297.1499938964844,293.1499938964844,0.0033646798692643,-361.373046875,283.15020751953125,0.8593540191650391,0.251867264509201,0.2399162054061889,297.0007019042969,297.1499938964844,293.1499938964844,0.002338865539059,-1191.7357177734375,283.1501770019531,0.7627160549163818,0.1744099855422973,0.7912254333496094,281.9095764160156,288.01812744140625,291.6756896972656,287.8739318847656,295.8194580078125,297.0406799316406,281.90997314453125,1.0,0.3949869275093078,0.2231657356023788,0.2231657356023788,1.0,1.0,-2.118205308914185,0.231423020362854,1.88678240776062,-0.2506228685379028,5.551115123125783e-17,1.0,0.0,66.93525695800781,75.0,39836.60546875,0.0,783.2069702148438,1.0,278.1499938964844,280.5320739746094,290.8827514648437,293.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956195056438446,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.3486328125,0.0,1953.85888671875,1895.4371337890625,0.0,3918.5966796875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
11972160,297.0061950683594,297.1499938964844,293.1499938964844,0.0025155222974717,-256.567626953125,283.1501770019531,0.7782805562019348,0.1882935911417007,0.1708607524633407,297.0643005371094,297.1499938964844,293.1499938964844,0.0053505324758589,-573.0773315429688,283.1494445800781,0.9990000128746032,0.4337011277675628,0.3818617761135101,297.13916015625,297.1499938964844,293.1499938964844,0.0035354038700461,-280.4052734375,283.15008544921875,0.8699445724487305,0.2660800814628601,0.1867488771677017,296.99462890625,297.1499938964844,293.1499938964844,0.0033482639119029,-359.5746765136719,283.15020751953125,0.8544240593910217,0.2513323426246643,0.2394495904445648,297.0052795410156,297.1499938964844,293.1499938964844,0.0023259818553924,-1185.0484619140625,283.1501770019531,0.7581532597541809,0.1739164739847183,0.7891814112663269,281.91326904296875,288.0361022949219,291.66119384765625,287.8495788574219,295.8139038085937,297.03759765625,281.9137878417969,1.0,0.3966600894927978,0.224772036075592,0.224772036075592,1.0,1.0,-2.1223294734954834,0.2349864691495895,1.887342929840088,-0.2479677945375442,5.551115123125783e-17,1.0,0.0,68.2474365234375,63.0,39892.765625,0.0,791.5833740234375,1.0,278.1499938964844,280.5353088378906,290.85919189453125,293.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571943879127502,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.56689453125,0.0,1953.859375,1895.4371337890625,0.0,3927.537109375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
11972220,297.01531982421875,297.1499938964844,293.1499938964844,0.0025149623397737,-256.5499267578125,283.1501159667969,0.7784902453422546,0.1874670833349228,0.1700920313596725,297.03662109375,297.1499938964844,293.1499938964844,0.005346180871129,-572.7012939453125,283.1496276855469,0.9990000128746032,0.4298353791236877,0.3798429369926452,297.1508483886719,297.1499938964844,293.1499938964844,0.003563976380974,-282.7110595703125,283.1499938964844,0.8726014494895935,0.2671321034431457,0.1874532550573349,297.0034484863281,297.1499938964844,293.1499938964844,0.0033490150235593,-359.710205078125,283.150146484375,0.8547722697257996,0.2503358721733093,0.2384819090366363,297.01385498046875,297.1499938964844,293.1499938964844,0.0023236649576574,-1184.0498046875,283.1501159667969,0.7581570744514465,0.1730250418186187,0.7850209474563599,281.90838623046875,288.06988525390625,291.63397216796875,287.8037414550781,295.81005859375,297.0399780273437,281.9073181152344,1.0,0.3944847285747528,0.2278561443090438,0.2278561443090438,1.0,1.0,-2.1136882305145264,0.2382609844207763,1.8754271268844604,-0.2425751090049743,5.551115123125783e-17,1.0,0.0,67.6106185913086,63.0,39792.58203125,0.0,781.6259155273438,1.0,278.1499938964844,280.5306091308594,290.8133239746094,293.3855285644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591166973114014,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.50341796875,0.0,1953.860107421875,1895.4371337890625,0.0,3944.708251953125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
11972280,297.01568603515625,297.1499938964844,293.1499938964844,0.0025158571079373,-256.64617919921875,283.1501159667969,0.7786851525306702,0.1874344199895858,0.1700591892004013,297.0360717773437,297.1499938964844,293.1499938964844,0.0053441785275936,-572.5006713867188,283.149658203125,0.9990000128746032,0.429727703332901,0.3794902861118316,297.1513366699219,297.1499938964844,293.1499938964844,0.0035664897877722,-282.9156188964844,283.1499938964844,0.8729206919670105,0.2671784162521362,0.1874825060367584,297.0038146972656,297.1499938964844,293.1499938964844,0.0033502718433737,-359.8520812988281,283.150146484375,0.8549827337265015,0.2502959668636322,0.2384406477212906,297.01422119140625,297.1499938964844,293.1499938964844,0.0023244195617735,-1184.45751953125,283.1501159667969,0.7583320736885071,0.1729896515607834,0.7848449349403381,281.9076843261719,288.0712585449219,291.6328430175781,287.8018493652344,295.81005859375,297.0403137207031,281.9065856933594,1.0,0.3943057656288147,0.2279846370220184,0.2279846370220184,1.0,1.0,-2.11299991607666,0.2383364289999008,1.874663472175598,-0.2423439025878906,5.551115123125783e-17,1.0,0.0,67.5206298828125,51.0,39782.3515625,0.0,780.69580078125,1.0,278.1499938964844,280.5300598144531,290.811279296875,293.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591772556304932,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.3095703125,0.0,1953.860107421875,1895.4371337890625,0.0,3945.248291015625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
11972340,297.0249328613281,297.1499938964844,293.1499938964844,0.0025576753541827,-261.1119384765625,283.1499938964844,0.7878140807151794,0.1866707950830459,0.1692442595958709,297.0434265136719,297.1499938964844,293.1499938964844,0.005251292604953,-563.1014404296875,283.1499328613281,0.9990000128746032,0.4289952218532562,0.3650083243846893,297.1632995605469,297.1499938964844,293.1499938964844,0.0036578343715518,-290.3699035644531,283.1498413085937,0.8857404589653015,0.2684082686901092,0.1882314831018448,297.0127258300781,297.1499938964844,293.1499938964844,0.0034075709991157,-366.279296875,283.1499938964844,0.8647757172584534,0.249348446726799,0.2374119460582733,297.0229797363281,297.1499938964844,293.1499938964844,0.0023611939977854,-1204.11962890625,283.1500244140625,0.7667367458343506,0.1721570342779159,0.7804648876190186,281.88037109375,288.1051025390625,291.6055603027344,287.7555847167969,295.8119506835937,297.0510559082031,281.8780822753906,1.0,0.3878522515296936,0.231197252869606,0.231197252869606,1.0,1.0,-2.089040756225586,0.2389275878667831,1.8501131534576416,-0.2364009469747543,5.551115123125783e-17,1.0,0.0,63.999454498291016,54.0,39382.1015625,0.0,747.2897338867188,1.0,278.1499938964844,280.5070495605469,290.7572021484375,293.3111877441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595900177955629,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.4130859375,0.0,1953.860595703125,1895.4371337890625,0.0,3948.930419921875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
11972400,297.0249328613281,297.1499938964844,293.1499938964844,0.0025576753541827,-261.1119384765625,283.1499938964844,0.7878140807151794,0.1866707950830459,0.1692442595958709,297.0434265136719,297.1499938964844,293.1499938964844,0.005251292604953,-563.1014404296875,283.1499328613281,0.9990000128746032,0.4289952218532562,0.3650083243846893,297.1632995605469,297.1499938964844,293.1499938964844,0.0036578343715518,-290.3699035644531,283.1498413085937,0.8857404589653015,0.2684082686901092,0.1882314831018448,297.0127258300781,297.1499938964844,293.1499938964844,0.0034075709991157,-366.279296875,283.1499938964844,0.8647757172584534,0.249348446726799,0.2374119460582733,297.0229797363281,297.1499938964844,293.1499938964844,0.0023611939977854,-1204.11962890625,283.1500244140625,0.7667367458343506,0.1721570342779159,0.7804648876190186,281.88037109375,288.1051025390625,291.6055603027344,287.7555847167969,295.8119506835937,297.0510559082031,281.8780822753906,1.0,0.3878522515296936,0.231197252869606,0.231197252869606,1.0,1.0,-2.089040756225586,0.2389275878667831,1.8501131534576416,-0.2364009469747543,5.551115123125783e-17,1.0,0.0,63.999454498291016,54.0,39382.1015625,0.0,747.2897338867188,1.0,278.1499938964844,280.5070495605469,290.7572021484375,293.3111877441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595900177955629,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.4130859375,0.0,1953.860595703125,1895.4371337890625,0.0,3948.930419921875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
11972460,297.0341796875,297.1499938964844,293.1499938964844,0.0026019199285656,-265.8347473144531,283.1499328613281,0.793606162071228,0.1860232502222061,0.1685724705457687,297.0770874023437,297.1499938964844,293.1499938964844,0.0052297445945441,-561.2374877929688,283.1499938964844,0.9990000128746032,0.4310492873191833,0.3558799028396606,297.17529296875,297.1499938964844,293.1499938964844,0.0037536663003265,-298.19073486328125,283.1497497558594,0.8949072360992432,0.2697944641113281,0.1891180872917175,297.0216979980469,297.1499938964844,293.1499938964844,0.0034674715716391,-372.9978942871094,283.14990234375,0.8710514903068542,0.2485199123620987,0.2365330010652542,297.0319519042969,297.1499938964844,293.1499938964844,0.0024004424922168,-1225.0858154296875,283.1499328613281,0.7720781564712524,0.1714573800563812,0.7768484950065613,281.85174560546875,288.1372985839844,291.57958984375,287.7110900878906,295.8158874511719,297.0648498535156,281.85040283203125,1.0,0.3841204345226288,0.234655350446701,0.234655350446701,1.0,1.0,-2.072922706604004,0.2413437515497207,1.8315788507461548,-0.2306175231933593,5.551115123125783e-17,1.0,0.0,61.80778121948242,57.0,38997.2265625,0.0,725.8358764648438,1.0,278.1499938964844,280.4833374023437,290.7023010253906,293.22967529296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577674865722656,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.5546875,0.0,1953.86083984375,1895.4371337890625,0.0,3932.659912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
11972520,297.0341796875,297.1499938964844,293.1499938964844,0.0026019199285656,-265.8347473144531,283.1499328613281,0.793606162071228,0.1860232502222061,0.1685724705457687,297.0770874023437,297.1499938964844,293.1499938964844,0.0052297445945441,-561.2374877929688,283.1499938964844,0.9990000128746032,0.4310492873191833,0.3558799028396606,297.17529296875,297.1499938964844,293.1499938964844,0.0037536663003265,-298.19073486328125,283.1497497558594,0.8949072360992432,0.2697944641113281,0.1891180872917175,297.0216979980469,297.1499938964844,293.1499938964844,0.0034674715716391,-372.9978942871094,283.14990234375,0.8710514903068542,0.2485199123620987,0.2365330010652542,297.0319519042969,297.1499938964844,293.1499938964844,0.0024004424922168,-1225.0858154296875,283.1499328613281,0.7720781564712524,0.1714573800563812,0.7768484950065613,281.85174560546875,288.1372985839844,291.57958984375,287.7110900878906,295.8158874511719,297.0648498535156,281.85040283203125,1.0,0.3841204345226288,0.234655350446701,0.234655350446701,1.0,1.0,-2.072922706604004,0.2413437515497207,1.8315788507461548,-0.2306175231933593,5.551115123125783e-17,1.0,0.0,61.80778121948242,57.0,38997.2265625,0.0,725.8358764648438,1.0,278.1499938964844,280.4833374023437,290.7023010253906,293.22967529296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577674865722656,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.5546875,0.0,1953.86083984375,1895.4371337890625,0.0,3932.659912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
11972580,297.0429077148437,297.1499938964844,293.1499938964844,0.0026277457363903,-268.6054077148437,283.14990234375,0.7955657839775085,0.1854446083307266,0.168014109134674,297.1098937988281,297.1499938964844,293.1499938964844,0.0052441474981606,-563.0259399414062,283.14996337890625,0.9990000128746032,0.4334623217582702,0.3521618843078613,297.1869506835937,297.1499938964844,293.1499938964844,0.0038239450659602,-303.9082336425781,283.14971923828125,0.8997835516929626,0.2712972462177276,0.190125286579132,297.0303649902344,297.1499938964844,293.1499938964844,0.0035024660173803,-376.9416809082031,283.1498718261719,0.8732067346572876,0.2477748692035675,0.2357854396104812,297.0405578613281,297.1499938964844,293.1499938964844,0.0024230051785707,-1237.21044921875,283.1499328613281,0.773817777633667,0.1708386242389679,0.7738726735115051,281.8336181640625,288.1675109863281,291.55523681640625,287.6687316894531,295.8217163085937,297.0800476074219,281.8327331542969,1.0,0.3822897970676422,0.238113448023796,0.238113448023796,1.0,1.0,-2.0645198822021484,0.2452429234981537,1.819277048110962,-0.2249329984188079,5.551115123125783e-17,1.0,0.0,60.88162612915039,60.0,38724.78515625,0.0,715.5236206054688,1.0,278.1499938964844,280.4666748046875,290.6560974121094,293.1620178222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551454782485962,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.93310546875,0.0,1953.8609619140625,1895.4371337890625,0.0,3909.196044921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
11972640,297.0429077148437,297.1499938964844,293.1499938964844,0.0026277457363903,-268.6054077148437,283.14990234375,0.7955657839775085,0.1854446083307266,0.168014109134674,297.1098937988281,297.1499938964844,293.1499938964844,0.0052441474981606,-563.0259399414062,283.14996337890625,0.9990000128746032,0.4334623217582702,0.3521618843078613,297.1869506835937,297.1499938964844,293.1499938964844,0.0038239450659602,-303.9082336425781,283.14971923828125,0.8997835516929626,0.2712972462177276,0.190125286579132,297.0303649902344,297.1499938964844,293.1499938964844,0.0035024660173803,-376.9416809082031,283.1498718261719,0.8732067346572876,0.2477748692035675,0.2357854396104812,297.0405578613281,297.1499938964844,293.1499938964844,0.0024230051785707,-1237.21044921875,283.1499328613281,0.773817777633667,0.1708386242389679,0.7738726735115051,281.8336181640625,288.1675109863281,291.55523681640625,287.6687316894531,295.8217163085937,297.0800476074219,281.8327331542969,1.0,0.3822897970676422,0.238113448023796,0.238113448023796,1.0,1.0,-2.0645198822021484,0.2452429234981537,1.819277048110962,-0.2249329984188079,5.551115123125783e-17,1.0,0.0,60.88162612915039,60.0,38724.78515625,0.0,715.5236206054688,1.0,278.1499938964844,280.4666748046875,290.6560974121094,293.1620178222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551454782485962,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.93310546875,0.0,1953.8609619140625,1895.4371337890625,0.0,3909.196044921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
