time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972700,297.04705810546875,297.1499938964844,293.1499938964844,0.0026353367138653,-269.42559814453125,283.14990234375,0.7954038381576538,0.1851748079061508,0.1677644699811935,297.1229248046875,297.1499938964844,293.1499938964844,0.0052625895477831,-565.0664672851562,283.1499328613281,0.9990000128746032,0.4344944357872009,0.3518472611904144,297.19256591796875,297.1499938964844,293.1499938964844,0.0038516675122082,-306.1554260253906,283.14971923828125,0.9009356498718262,0.2720854878425598,0.1906640529632568,297.0345153808594,297.1499938964844,293.1499938964844,0.0035127969458699,-378.11376953125,283.1498718261719,0.8730480670928955,0.2474272400140762,0.2354479134082794,297.0446472167969,297.1499938964844,293.1499938964844,0.0024294080212712,-1240.6839599609375,283.1499328613281,0.7735986113548279,0.1705478578805923,0.7725337743759155,281.8275146484375,288.1817626953125,291.54376220703125,287.6484375,295.8245544433594,297.0872497558594,281.8268737792969,1.0,0.3819599747657776,0.239842489361763,0.239842489361763,1.0,1.0,-2.0624747276306152,0.2476221174001693,1.8148524761199951,-0.2221261709928512,5.551115123125783e-17,1.0,0.0,60.7684326171875,60.0,38628.4453125,0.0,713.4144287109375,1.0,278.1499938964844,280.4607238769531,290.6361694335937,293.13397216796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539318680763244,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.9296875,0.0,1953.8609619140625,1895.4371337890625,0.0,3898.313720703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
11972760,297.0510559082031,297.1499938964844,293.1499938964844,0.002639667596668,-269.8992004394531,283.1499328613281,0.7946029305458069,0.1849162727594375,0.1675314009189605,297.1329345703125,297.1499938964844,293.1499938964844,0.0052869492210447,-567.7059936523438,283.14990234375,0.9990000128746032,0.4353105127811432,0.3523910939693451,297.19805908203125,297.1499938964844,293.1499938964844,0.0038747761864215,-308.0219421386719,283.14971923828125,0.90136456489563,0.2728959619998932,0.1912234425544738,297.03857421875,297.1499938964844,293.1499938964844,0.0035187420435249,-378.7958068847656,283.14990234375,0.8721975684165955,0.2470941990613937,0.2351310104131698,297.048583984375,297.1499938964844,293.1499938964844,0.0024328094441443,-1242.563232421875,283.1499328613281,0.7727687954902649,0.1702678799629211,0.7712739109992981,281.8232727050781,288.19537353515625,291.5327453613281,287.6287841796875,295.826904296875,297.0936279296875,281.8228454589844,1.0,0.3819549083709717,0.241535484790802,0.241535484790802,1.0,1.0,-2.06162428855896,0.2501943409442901,1.8114300966262813,-0.219384104013443,5.551115123125783e-17,1.0,0.0,60.84836959838867,63.0,38558.30078125,0.0,712.9793701171875,1.0,278.1499938964844,280.45635986328125,290.6178283691406,293.1093139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529087543487548,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.31787109375,0.0,1953.861083984375,1895.4371337890625,0.0,3889.12841796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
11972820,297.05859375,297.1499938964844,293.1499938964844,0.0026399120688438,-269.9509582519531,283.1499328613281,0.7915006875991821,0.184428334236145,0.1671067774295807,297.1436462402344,297.1499938964844,293.1499938964844,0.0053486051037907,-574.2808837890625,283.1498413085937,0.9990000128746032,0.4361937344074249,0.3555265665054321,297.2086181640625,297.1499938964844,293.1499938964844,0.0039089326746761,-310.75958251953125,283.1497497558594,0.9005141854286194,0.274576336145401,0.1923956722021103,297.0462951660156,297.1499938964844,293.1499938964844,0.0035193122457712,-378.8944091796875,283.1499328613281,0.8688822388648987,0.2464660853147506,0.2345493733882904,297.0560607910156,297.1499938964844,293.1499938964844,0.0024319284129887,-1242.2364501953125,283.14996337890625,0.7696914076805115,0.1697414219379425,0.7689709067344666,281.8194885253906,288.2206115722656,291.51239013671875,287.5915832519531,295.82958984375,297.10321044921875,281.8194580078125,1.0,0.3827287554740906,0.2449214458465576,0.2449214458465576,1.0,1.0,-2.062820672988892,0.2559578120708465,1.806862950325012,-0.2139056622982025,5.551115123125783e-17,1.0,0.0,61.47321701049805,66.0,38488.76171875,0.0,716.1505126953125,1.0,278.1499938964844,280.4518737792969,290.58477783203125,293.0684509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951528787612915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.37158203125,0.0,1953.861083984375,1895.4371337890625,0.0,3876.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11972880,297.05859375,297.1499938964844,293.1499938964844,0.0026399120688438,-269.9509582519531,283.1499328613281,0.7915006875991821,0.184428334236145,0.1671067774295807,297.1436462402344,297.1499938964844,293.1499938964844,0.0053486051037907,-574.2808837890625,283.1498413085937,0.9990000128746032,0.4361937344074249,0.3555265665054321,297.2086181640625,297.1499938964844,293.1499938964844,0.0039089326746761,-310.75958251953125,283.1497497558594,0.9005141854286194,0.274576336145401,0.1923956722021103,297.0462951660156,297.1499938964844,293.1499938964844,0.0035193122457712,-378.8944091796875,283.1499328613281,0.8688822388648987,0.2464660853147506,0.2345493733882904,297.0560607910156,297.1499938964844,293.1499938964844,0.0024319284129887,-1242.2364501953125,283.14996337890625,0.7696914076805115,0.1697414219379425,0.7689709067344666,281.8194885253906,288.2206115722656,291.51239013671875,287.5915832519531,295.82958984375,297.10321044921875,281.8194580078125,1.0,0.3827287554740906,0.2449214458465576,0.2449214458465576,1.0,1.0,-2.062820672988892,0.2559578120708465,1.806862950325012,-0.2139056622982025,5.551115123125783e-17,1.0,0.0,61.47321701049805,66.0,38488.76171875,0.0,716.1505126953125,1.0,278.1499938964844,280.4518737792969,290.58477783203125,293.0684509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951528787612915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.37158203125,0.0,1953.861083984375,1895.4371337890625,0.0,3876.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11972940,297.0655517578125,297.1499938964844,293.1499938964844,0.0026297718286514,-268.89752197265625,283.1499938964844,0.7868073582649231,0.1839776635169983,0.1667329668998718,297.1416015625,297.1499938964844,293.1499938964844,0.0054219998419284,-582.0016479492188,283.1497802734375,0.9990000128746032,0.435916543006897,0.3609362840652466,297.2186279296875,297.1499938964844,293.1499938964844,0.0039279148913919,-312.2449035644531,283.1498107910156,0.8978340029716492,0.2763357162475586,0.1936364322900772,297.05352783203125,297.1499938964844,293.1499938964844,0.0035059205256402,-377.43157958984375,283.14996337890625,0.8638797402381897,0.2458868026733398,0.2340322583913803,297.0631103515625,297.1499938964844,293.1499938964844,0.002421720419079,-1236.94580078125,283.1499938964844,0.7651500105857849,0.1692672967910766,0.7669780850410461,281.82159423828125,288.2428894042969,291.49444580078125,287.55743408203125,295.8296203613281,297.1084899902344,281.8218994140625,1.0,0.3843959271907806,0.2483074069023132,0.2483074069023132,1.0,1.0,-2.0673422813415527,0.2624801695346832,1.804862141609192,-0.2083855718374252,5.551115123125783e-17,1.0,0.0,62.628684997558594,69.0,38509.4609375,0.0,723.97216796875,1.0,278.1499938964844,280.45281982421875,290.5555114746094,293.0374450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95115327835083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.25732421875,0.0,1953.861083984375,1895.4371337890625,0.0,3873.345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973000,297.0655517578125,297.1499938964844,293.1499938964844,0.0026297718286514,-268.89752197265625,283.1499938964844,0.7868073582649231,0.1839776635169983,0.1667329668998718,297.1416015625,297.1499938964844,293.1499938964844,0.0054219998419284,-582.0016479492188,283.1497802734375,0.9990000128746032,0.435916543006897,0.3609362840652466,297.2186279296875,297.1499938964844,293.1499938964844,0.0039279148913919,-312.2449035644531,283.1498107910156,0.8978340029716492,0.2763357162475586,0.1936364322900772,297.05352783203125,297.1499938964844,293.1499938964844,0.0035059205256402,-377.43157958984375,283.14996337890625,0.8638797402381897,0.2458868026733398,0.2340322583913803,297.0631103515625,297.1499938964844,293.1499938964844,0.002421720419079,-1236.94580078125,283.1499938964844,0.7651500105857849,0.1692672967910766,0.7669780850410461,281.82159423828125,288.2428894042969,291.49444580078125,287.55743408203125,295.8296203613281,297.1084899902344,281.8218994140625,1.0,0.3843959271907806,0.2483074069023132,0.2483074069023132,1.0,1.0,-2.0673422813415527,0.2624801695346832,1.804862141609192,-0.2083855718374252,5.551115123125783e-17,1.0,0.0,62.628684997558594,69.0,38509.4609375,0.0,723.97216796875,1.0,278.1499938964844,280.45281982421875,290.5555114746094,293.0374450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95115327835083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.25732421875,0.0,1953.861083984375,1895.4371337890625,0.0,3873.345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973060,297.07196044921875,297.1499938964844,293.1499938964844,0.0026108394376933,-266.90875244140625,283.1500244140625,0.7810418009757996,0.1835601478815078,0.1664029955863952,297.12811279296875,297.1499938964844,293.1499938964844,0.0055008898489177,-590.2154541015625,283.14971923828125,0.9990000128746032,0.4344497323036194,0.3680530786514282,297.2281188964844,297.1499938964844,293.1499938964844,0.0039337375201284,-312.64471435546875,283.1498718261719,0.8938894271850586,0.2781697511672973,0.1949401199817657,297.060302734375,297.1499938964844,293.1499938964844,0.003480720333755,-374.6483459472656,283.1500244140625,0.8577739000320435,0.2453519850969314,0.2335719019174575,297.0697631835937,297.1499938964844,293.1499938964844,0.0024037177208811,-1227.50634765625,283.1500244140625,0.7596666216850281,0.1688426733016967,0.7652810215950012,281.8287353515625,288.2618408203125,291.4791564941406,287.5266418457031,295.8287658691406,297.1116943359375,281.8293151855469,1.0,0.3867593109607696,0.2515099942684173,0.2515099942684173,1.0,1.0,-2.0744662284851074,0.2693460583686828,1.805120229721069,-0.2030829340219497,5.551115123125783e-17,1.0,0.0,64.20427703857422,72.0,38605.60546875,0.0,735.5072631835938,1.0,278.1499938964844,280.4583435058594,290.52935791015625,293.0146179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517192840576172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.70263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973120,297.07196044921875,297.1499938964844,293.1499938964844,0.0026108394376933,-266.90875244140625,283.1500244140625,0.7810418009757996,0.1835601478815078,0.1664029955863952,297.12811279296875,297.1499938964844,293.1499938964844,0.0055008898489177,-590.2154541015625,283.14971923828125,0.9990000128746032,0.4344497323036194,0.3680530786514282,297.2281188964844,297.1499938964844,293.1499938964844,0.0039337375201284,-312.64471435546875,283.1498718261719,0.8938894271850586,0.2781697511672973,0.1949401199817657,297.060302734375,297.1499938964844,293.1499938964844,0.003480720333755,-374.6483459472656,283.1500244140625,0.8577739000320435,0.2453519850969314,0.2335719019174575,297.0697631835937,297.1499938964844,293.1499938964844,0.0024037177208811,-1227.50634765625,283.1500244140625,0.7596666216850281,0.1688426733016967,0.7652810215950012,281.8287353515625,288.2618408203125,291.4791564941406,287.5266418457031,295.8287658691406,297.1116943359375,281.8293151855469,1.0,0.3867593109607696,0.2515099942684173,0.2515099942684173,1.0,1.0,-2.0744662284851074,0.2693460583686828,1.805120229721069,-0.2030829340219497,5.551115123125783e-17,1.0,0.0,64.20427703857422,72.0,38605.60546875,0.0,735.5072631835938,1.0,278.1499938964844,280.4583435058594,290.52935791015625,293.0146179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517192840576172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.70263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973180,297.0778503417969,297.1499938964844,293.1499938964844,0.0025852210819721,-264.2095031738281,283.1500549316406,0.7746124863624573,0.1831701546907425,0.1661096513271331,297.105224609375,297.1499938964844,293.1499938964844,0.0055820113047957,-598.59130859375,283.1496887207031,0.9990000128746032,0.4318515062332153,0.376446932554245,297.2370910644531,297.1499938964844,293.1499938964844,0.0039292713627219,-312.1967468261719,283.14990234375,0.8891185522079468,0.280071496963501,0.1963004916906356,297.06658935546875,297.1499938964844,293.1499938964844,0.0034465631470084,-370.86431884765625,283.15008544921875,0.8510153293609619,0.2448563277721405,0.2331609278917312,297.07586669921875,297.1499938964844,293.1499938964844,0.0023797138128429,-1214.878173828125,283.1500549316406,0.7536239624023438,0.1684484481811523,0.7637994289398193,281.8397216796875,288.27716064453125,291.466796875,287.4995422363281,295.8294982910156,297.1159362792969,281.84051513671875,1.0,0.3896558284759521,0.2547125518321991,0.2547125518321991,1.0,1.0,-2.08355450630188,0.2767289280891418,1.8068256378173828,-0.1976869404315948,5.551115123125783e-17,1.0,0.0,66.11676025390625,60.0,38753.765625,0.0,749.9893188476562,1.0,278.1499938964844,280.4670715332031,290.5059814453125,292.9983215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530487060546876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.89013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.385498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973240,297.0778503417969,297.1499938964844,293.1499938964844,0.0025852210819721,-264.2095031738281,283.1500549316406,0.7746124863624573,0.1831701546907425,0.1661096513271331,297.105224609375,297.1499938964844,293.1499938964844,0.0055820113047957,-598.59130859375,283.1496887207031,0.9990000128746032,0.4318515062332153,0.376446932554245,297.2370910644531,297.1499938964844,293.1499938964844,0.0039292713627219,-312.1967468261719,283.14990234375,0.8891185522079468,0.280071496963501,0.1963004916906356,297.06658935546875,297.1499938964844,293.1499938964844,0.0034465631470084,-370.86431884765625,283.15008544921875,0.8510153293609619,0.2448563277721405,0.2331609278917312,297.07586669921875,297.1499938964844,293.1499938964844,0.0023797138128429,-1214.878173828125,283.1500549316406,0.7536239624023438,0.1684484481811523,0.7637994289398193,281.8397216796875,288.27716064453125,291.466796875,287.4995422363281,295.8294982910156,297.1159362792969,281.84051513671875,1.0,0.3896558284759521,0.2547125518321991,0.2547125518321991,1.0,1.0,-2.08355450630188,0.2767289280891418,1.8068256378173828,-0.1976869404315948,5.551115123125783e-17,1.0,0.0,66.11676025390625,60.0,38753.765625,0.0,749.9893188476562,1.0,278.1499938964844,280.4670715332031,290.5059814453125,292.9983215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530487060546876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.89013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.385498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973300,297.0805053710937,297.1499938964844,293.1499938964844,0.00257865851745,-263.5245361328125,283.1500549316406,0.7748225927352905,0.1829739660024643,0.1659304052591323,297.09393310546875,297.1499938964844,293.1499938964844,0.0055634533055126,-596.6068115234375,283.1497802734375,0.9990000128746032,0.4304576218128204,0.3757396042346954,297.24127197265625,297.1499938964844,293.1499938964844,0.0039368323050439,-312.7787780761719,283.14990234375,0.8907236456871033,0.2810342907905578,0.1969649046659469,297.0694580078125,297.1499938964844,293.1499938964844,0.0034380322322249,-369.927490234375,283.15008544921875,0.8512537479400635,0.2446102648973465,0.2329248189926147,297.0785522460937,297.1499938964844,293.1499938964844,0.0023733784910291,-1211.5780029296875,283.1500549316406,0.7537891268730164,0.1682440042495727,0.7628805041313171,281.8422241210937,288.2833557128906,291.4617919921875,287.48748779296875,295.8306579589844,297.1183776855469,281.841796875,1.0,0.3889321088790893,0.2563138604164123,0.2563138604164123,1.0,1.0,-2.081913948059082,0.2791282534599304,1.8027857542037964,-0.1947615295648574,5.551115123125783e-17,1.0,0.0,65.93714141845703,60.0,38746.9765625,0.0,747.9356689453125,1.0,278.1499938964844,280.4676818847656,290.4949951171875,292.99005126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538618326187134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973360,297.08306884765625,297.1499938964844,293.1499938964844,0.0025882974732667,-264.5588073730469,283.1500244140625,0.7774977087974548,0.1827867180109024,0.1657262444496154,297.0899353027344,297.1499938964844,293.1499938964844,0.0055277929641306,-592.9547729492188,283.1498718261719,0.9990000128746032,0.4297070801258087,0.3714843690395355,297.245361328125,297.1499938964844,293.1499938964844,0.0039695561863482,-315.4284973144531,283.1498718261719,0.8952268958091736,0.2820135951042175,0.1976157575845718,297.0722351074219,297.1499938964844,293.1499938964844,0.0034512407146394,-371.415771484375,283.1500244140625,0.8540903329849243,0.2443722486495971,0.2326627373695373,297.08111572265625,297.1499938964844,293.1499938964844,0.0023818381596356,-1216.1234130859375,283.1500244140625,0.7562370896339417,0.1680425703525543,0.7618091106414795,281.83575439453125,288.2885131835937,291.4576416015625,287.4764709472656,295.8311462402344,297.12017822265625,281.8345947265625,1.0,0.3870955109596252,0.2578287422657013,0.2578287422657013,1.0,1.0,-2.0757439136505127,0.2804208695888519,1.7953230142593384,-0.1920486688613891,5.551115123125783e-17,1.0,0.0,64.9263916015625,48.0,38634.6640625,0.0,739.0967407226562,1.0,278.1499938964844,280.46148681640625,290.4825744628906,292.97509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544184803962708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.64794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973420,297.08599853515625,297.1499938964844,293.1499938964844,0.0026096766814589,-266.841796875,283.1499938964844,0.7831308841705322,0.1825899630784988,0.1654811203479766,297.0963134765625,297.1499938964844,293.1499938964844,0.0054564112797379,-585.631103515625,283.1500244140625,0.9990000128746032,0.4298954606056213,0.3631624281406402,297.25,297.1499938964844,293.1499938964844,0.0040235058404505,-319.8165588378906,283.1498107910156,0.9033934473991394,0.283164918422699,0.1983606666326522,297.0753479003906,297.1499938964844,293.1499938964844,0.0034802115987986,-374.6661071777344,283.14996337890625,0.8600688576698303,0.2441156953573227,0.2323493510484695,297.08404541015625,297.1499938964844,293.1499938964844,0.0024009707849472,-1226.34228515625,283.1499938964844,0.761451005935669,0.1678296774625778,0.7605093121528625,281.8226318359375,288.2931213378906,291.4539489746094,287.46514892578125,295.8340759277344,297.1251525878906,281.8209228515625,1.0,0.3837631940841675,0.2595670521259308,0.2595670521259308,1.0,1.0,-2.0644173622131348,0.2809627950191498,1.783454656600952,-0.1889608353376388,5.551115123125783e-17,1.0,0.0,62.99605941772461,48.0,38438.7265625,0.0,722.7421264648438,1.0,278.1499938964844,280.4501647949219,290.4663391113281,292.9502868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543527960777284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.089599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973480,297.08819580078125,297.1499938964844,293.1499938964844,0.0026314102578908,-269.16046142578125,283.1499328613281,0.7891291379928589,0.1824589967727661,0.1652969717979431,297.1094665527344,297.1499938964844,293.1499938964844,0.005380175076425,-577.7772216796875,283.1501770019531,0.9990000128746032,0.4308953285217285,0.3547654151916504,297.2534484863281,297.1499938964844,293.1499938964844,0.0040730745531618,-323.85662841796875,283.1497497558594,0.9119983911514282,0.2840428948402405,0.1989175081253051,297.0776672363281,297.1499938964844,293.1499938964844,0.0035095503553748,-377.9549560546875,283.1499328613281,0.8664750456809998,0.2439393103122711,0.2321133911609649,297.08624267578125,297.1499938964844,293.1499938964844,0.0024205965455621,-1236.810791015625,283.14996337890625,0.7670684456825256,0.1676916927099228,0.759546160697937,281.8097229003906,288.2955627441406,291.45196533203125,287.45770263671875,295.8380432128906,297.13104248046875,281.8076477050781,1.0,0.3805222809314728,0.2608585655689239,0.2608585655689239,1.0,1.0,-2.053343772888184,0.2807740271091461,1.7725696563720703,-0.1866853833198547,5.551115123125783e-17,1.0,0.0,61.0960578918457,51.0,38251.75,0.0,706.8712158203125,1.0,278.1499938964844,280.43927001953125,290.4538879394531,292.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537049531936646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.87939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.27734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973540,297.0935363769531,297.1499938964844,293.1499938964844,0.0026740836910903,-273.71514892578125,283.14990234375,0.7970571517944336,0.1822165995836258,0.1649846583604812,297.15234375,297.1499938964844,293.1499938964844,0.0053099580109119,-570.7285766601562,283.15020751953125,0.9990000128746032,0.4347200095653534,0.3439302444458008,297.2617492675781,297.1499938964844,293.1499938964844,0.0041768737137317,-332.3023376464844,283.149658203125,0.9254509806632996,0.2861937284469604,0.200333684682846,297.0832824707031,297.1499938964844,293.1499938964844,0.0035667002666741,-384.3652648925781,283.1498718261719,0.8750122785568237,0.2435942441225052,0.2316864579916,297.0918273925781,297.1499938964844,293.1499938964844,0.002459357259795,-1257.4896240234375,283.14990234375,0.7745704650878906,0.1674483716487884,0.7579583525657654,281.7840270996094,288.2980041503906,291.45001220703125,287.44354248046875,295.8468322753906,297.1440734863281,281.78277587890625,1.0,0.3768399059772491,0.2638883590698242,0.2638883590698242,1.0,1.0,-2.0392236709594727,0.2828972637653351,1.75632643699646,-0.1816233694553375,5.551115123125783e-17,1.0,0.0,58.700828552246094,54.0,37889.1328125,0.0,686.957275390625,1.0,278.1499938964844,280.41705322265625,290.428466796875,292.8774108886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506192207336426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.96435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.5390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973600,297.0935363769531,297.1499938964844,293.1499938964844,0.0026740836910903,-273.71514892578125,283.14990234375,0.7970571517944336,0.1822165995836258,0.1649846583604812,297.15234375,297.1499938964844,293.1499938964844,0.0053099580109119,-570.7285766601562,283.15020751953125,0.9990000128746032,0.4347200095653534,0.3439302444458008,297.2617492675781,297.1499938964844,293.1499938964844,0.0041768737137317,-332.3023376464844,283.149658203125,0.9254509806632996,0.2861937284469604,0.200333684682846,297.0832824707031,297.1499938964844,293.1499938964844,0.0035667002666741,-384.3652648925781,283.1498718261719,0.8750122785568237,0.2435942441225052,0.2316864579916,297.0918273925781,297.1499938964844,293.1499938964844,0.002459357259795,-1257.4896240234375,283.14990234375,0.7745704650878906,0.1674483716487884,0.7579583525657654,281.7840270996094,288.2980041503906,291.45001220703125,287.44354248046875,295.8468322753906,297.1440734863281,281.78277587890625,1.0,0.3768399059772491,0.2638883590698242,0.2638883590698242,1.0,1.0,-2.0392236709594727,0.2828972637653351,1.75632643699646,-0.1816233694553375,5.551115123125783e-17,1.0,0.0,58.700828552246094,54.0,37889.1328125,0.0,686.957275390625,1.0,278.1499938964844,280.41705322265625,290.428466796875,292.8774108886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506192207336426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.96435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.5390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973660,297.0986022949219,297.1499938964844,293.1499938964844,0.0026999504771083,-276.481201171875,283.14990234375,0.8007391095161438,0.1820185780525207,0.1647649854421615,297.1932373046875,297.1499938964844,293.1499938964844,0.00528941815719,-568.7860717773438,283.1501770019531,0.9990000128746032,0.4389106929302215,0.3388879001140594,297.2698059082031,297.1499938964844,293.1499938964844,0.0042552566155791,-338.6510925292969,283.1496276855469,0.9335237145423888,0.2884299755096435,0.2018502503633499,297.0887756347656,297.1499938964844,293.1499938964844,0.0036011133342981,-388.2328796386719,283.1498413085937,0.8789955973625183,0.2433074116706848,0.2313682436943054,297.0970153808594,297.1499938964844,293.1499938964844,0.0024827918969094,-1270.017333984375,283.14990234375,0.7780730724334717,0.1672408133745193,0.7568420171737671,281.76812744140625,288.2980041503906,291.45001220703125,287.43212890625,295.8590393066406,297.1602783203125,281.7674255371094,1.0,0.3751452267169952,0.2671742737293243,0.2671742737293243,1.0,1.0,-2.032998561859131,0.2871742844581604,1.7458243370056152,-0.1760244071483612,5.551115123125783e-17,1.0,0.0,57.619171142578125,57.0,37632.3671875,0.0,678.1582641601562,1.0,278.1499938964844,280.4012756347656,290.4134826660156,292.8419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467595219612122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973720,297.0986022949219,297.1499938964844,293.1499938964844,0.0026999504771083,-276.481201171875,283.14990234375,0.8007391095161438,0.1820185780525207,0.1647649854421615,297.1932373046875,297.1499938964844,293.1499938964844,0.00528941815719,-568.7860717773438,283.1501770019531,0.9990000128746032,0.4389106929302215,0.3388879001140594,297.2698059082031,297.1499938964844,293.1499938964844,0.0042552566155791,-338.6510925292969,283.1496276855469,0.9335237145423888,0.2884299755096435,0.2018502503633499,297.0887756347656,297.1499938964844,293.1499938964844,0.0036011133342981,-388.2328796386719,283.1498413085937,0.8789955973625183,0.2433074116706848,0.2313682436943054,297.0970153808594,297.1499938964844,293.1499938964844,0.0024827918969094,-1270.017333984375,283.14990234375,0.7780730724334717,0.1672408133745193,0.7568420171737671,281.76812744140625,288.2980041503906,291.45001220703125,287.43212890625,295.8590393066406,297.1602783203125,281.7674255371094,1.0,0.3751452267169952,0.2671742737293243,0.2671742737293243,1.0,1.0,-2.032998561859131,0.2871742844581604,1.7458243370056152,-0.1760244071483612,5.551115123125783e-17,1.0,0.0,57.619171142578125,57.0,37632.3671875,0.0,678.1582641601562,1.0,278.1499938964844,280.4012756347656,290.4134826660156,292.8419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467595219612122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973780,297.10333251953125,297.1499938964844,293.1499938964844,0.0027109568472951,-277.6636047363281,283.14990234375,0.8011234402656555,0.1818458437919616,0.1645994633436203,297.22283935546875,297.1499938964844,293.1499938964844,0.0053033949807286,-570.3748168945312,283.15008544921875,0.9990000128746032,0.4424786865711212,0.3380737900733948,297.2774658203125,297.1499938964844,293.1499938964844,0.0043107983656227,-343.115234375,283.149658203125,0.937220811843872,0.2907266914844513,0.2034341543912887,297.093994140625,297.1499938964844,293.1499938964844,0.0036155998241156,-389.8691101074219,283.1498718261719,0.8793940544128418,0.2430598586797714,0.2311203181743621,297.10162353515625,297.1499938964844,293.1499938964844,0.0024922764860093,-1275.1239013671875,283.1499328613281,0.778376579284668,0.1670376062393188,0.7558899521827698,281.7606201171875,288.2980041503906,291.45001220703125,287.4212951660156,295.8712463378906,297.1762390136719,281.7604064941406,1.0,0.3749828934669494,0.2704602181911468,0.2704602181911468,1.0,1.0,-2.03227972984314,0.2927265465259552,1.7395533323287964,-0.1703332215547561,5.551115123125783e-17,1.0,0.0,57.4537353515625,60.0,37491.80078125,0.0,676.9892578125,1.0,278.1499938964844,280.3924560546875,290.4057006835937,292.8216552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435931444168092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.81884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.065185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973840,297.10333251953125,297.1499938964844,293.1499938964844,0.0027109568472951,-277.6636047363281,283.14990234375,0.8011234402656555,0.1818458437919616,0.1645994633436203,297.22283935546875,297.1499938964844,293.1499938964844,0.0053033949807286,-570.3748168945312,283.15008544921875,0.9990000128746032,0.4424786865711212,0.3380737900733948,297.2774658203125,297.1499938964844,293.1499938964844,0.0043107983656227,-343.115234375,283.149658203125,0.937220811843872,0.2907266914844513,0.2034341543912887,297.093994140625,297.1499938964844,293.1499938964844,0.0036155998241156,-389.8691101074219,283.1498718261719,0.8793940544128418,0.2430598586797714,0.2311203181743621,297.10162353515625,297.1499938964844,293.1499938964844,0.0024922764860093,-1275.1239013671875,283.1499328613281,0.778376579284668,0.1670376062393188,0.7558899521827698,281.7606201171875,288.2980041503906,291.45001220703125,287.4212951660156,295.8712463378906,297.1762390136719,281.7604064941406,1.0,0.3749828934669494,0.2704602181911468,0.2704602181911468,1.0,1.0,-2.03227972984314,0.2927265465259552,1.7395533323287964,-0.1703332215547561,5.551115123125783e-17,1.0,0.0,57.4537353515625,60.0,37491.80078125,0.0,676.9892578125,1.0,278.1499938964844,280.3924560546875,290.4057006835937,292.8216552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435931444168092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.81884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.065185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973900,297.1054992675781,297.1499938964844,293.1499938964844,0.0027111680246889,-277.6903991699219,283.1499328613281,0.8002746105194092,0.1817668080329895,0.1645326614379882,297.2315673828125,297.1499938964844,293.1499938964844,0.0053202528506517,-572.17041015625,283.1500549316406,0.9990000128746032,0.4438055753707886,0.3389833867549896,297.2811279296875,297.1499938964844,293.1499938964844,0.0043302671983838,-344.6625671386719,283.1496887207031,0.9376916289329528,0.2918957471847534,0.2042477130889892,297.096435546875,297.1499938964844,293.1499938964844,0.00361576420255,-389.8940734863281,283.14990234375,0.8784592151641846,0.2429485023021698,0.23101806640625,297.1038513183594,297.1499938964844,293.1499938964844,0.0024922131560742,-1275.1153564453125,283.1499328613281,0.7775313258171082,0.1669501811265945,0.7555059790611267,281.75982666015625,288.2980041503906,291.45001220703125,287.41607666015625,295.8759155273437,297.1822814941406,281.75982666015625,1.0,0.3753852248191833,0.2721031606197357,0.2721031606197357,1.0,1.0,-2.0336835384368896,0.2959235608577728,1.737760066986084,-0.1674466282129287,5.551115123125783e-17,1.0,0.0,57.65501022338867,60.0,37466.7734375,0.0,678.8067626953125,1.0,278.1499938964844,280.3907775878906,290.4033203125,292.8161926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942491352558136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.0732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11973960,297.10760498046875,297.1499938964844,293.1499938964844,0.0027084974572062,-277.4098815917969,283.1499328613281,0.798898458480835,0.1816916018724441,0.1644740998744964,297.2367248535156,297.1499938964844,293.1499938964844,0.0053418288007378,-574.4410400390625,283.1499938964844,0.9990000128746032,0.4448336064815521,0.3405676782131195,297.2846984863281,297.1499938964844,293.1499938964844,0.0043451497331261,-345.831787109375,283.14971923828125,0.9374647736549376,0.2930768728256225,0.2050733864307403,297.09881591796875,297.1499938964844,293.1499938964844,0.0036120789591223,-389.4876098632813,283.1499328613281,0.8769531846046448,0.2428439259529113,0.230927288532257,297.1059875488281,297.1499938964844,293.1499938964844,0.0024895763490349,-1273.7340087890625,283.14996337890625,0.7761882543563843,0.1668698340654373,0.755182683467865,281.7606811523437,288.2980041503906,291.45001220703125,287.4109802246094,295.8793334960937,297.18670654296875,281.7608642578125,1.0,0.3760387301445007,0.2736123502254486,0.2736123502254486,1.0,1.0,-2.036008834838867,0.2991297543048858,1.7368791103363037,-0.1647492051124572,5.551115123125783e-17,1.0,0.0,58.00338745117188,63.0,37467.09765625,0.0,681.8812255859375,1.0,278.1499938964844,280.390625,290.40142822265625,292.81298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417218565940856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.55419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974020,297.1114807128906,297.1499938964844,293.1499938964844,0.0026955867651849,-276.0416564941406,283.1499938964844,0.7948048710823059,0.1815513521432876,0.1643789112567901,297.2372436523437,297.1499938964844,293.1499938964844,0.0053968904539942,-580.175537109375,283.14990234375,0.9990000128746032,0.4459921717643738,0.3455041944980621,297.2914733886719,297.1499938964844,293.1499938964844,0.0043626697733998,-347.161376953125,283.1497802734375,0.9352224469184875,0.295473963022232,0.2067590802907943,297.1033020019531,297.1499938964844,293.1499938964844,0.0035946061834692,-387.542724609375,283.14996337890625,0.8725051879882812,0.2426536083221435,0.2307771295309066,297.1100158691406,297.1499938964844,293.1499938964844,0.0024774547200649,-1267.32080078125,283.1499938964844,0.7722404599189758,0.1667219698429107,0.7546696662902832,281.7666320800781,288.2980041503906,291.45001220703125,287.4011535644531,295.8824157714844,297.1904602050781,281.76715087890625,1.0,0.3780025541782379,0.2766307294368744,0.2766307294368744,1.0,1.0,-2.043048858642578,0.3061254620552063,1.7369234561920166,-0.1592876464128494,5.551115123125783e-17,1.0,0.0,59.09237289428711,66.0,37535.77734375,0.0,691.3566284179688,1.0,278.1499938964844,280.3944396972656,290.3982238769531,292.8119201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941195011138916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.66943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.30517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974080,297.1114807128906,297.1499938964844,293.1499938964844,0.0026955867651849,-276.0416564941406,283.1499938964844,0.7948048710823059,0.1815513521432876,0.1643789112567901,297.2372436523437,297.1499938964844,293.1499938964844,0.0053968904539942,-580.175537109375,283.14990234375,0.9990000128746032,0.4459921717643738,0.3455041944980621,297.2914733886719,297.1499938964844,293.1499938964844,0.0043626697733998,-347.161376953125,283.1497802734375,0.9352224469184875,0.295473963022232,0.2067590802907943,297.1033020019531,297.1499938964844,293.1499938964844,0.0035946061834692,-387.542724609375,283.14996337890625,0.8725051879882812,0.2426536083221435,0.2307771295309066,297.1100158691406,297.1499938964844,293.1499938964844,0.0024774547200649,-1267.32080078125,283.1499938964844,0.7722404599189758,0.1667219698429107,0.7546696662902832,281.7666320800781,288.2980041503906,291.45001220703125,287.4011535644531,295.8824157714844,297.1904602050781,281.76715087890625,1.0,0.3780025541782379,0.2766307294368744,0.2766307294368744,1.0,1.0,-2.043048858642578,0.3061254620552063,1.7369234561920166,-0.1592876464128494,5.551115123125783e-17,1.0,0.0,59.09237289428711,66.0,37535.77734375,0.0,691.3566284179688,1.0,278.1499938964844,280.3944396972656,290.3982238769531,292.8119201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941195011138916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.66943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.30517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974140,297.1150207519531,297.1499938964844,293.1499938964844,0.0026743754278868,-273.78924560546875,283.1500244140625,0.7893891930580139,0.1814222782850265,0.1643078029155731,297.2267761230469,297.1499938964844,293.1499938964844,0.0054626888595521,-586.9669189453125,283.1498413085937,0.9990000128746032,0.4460427761077881,0.3523037433624267,297.2978210449219,297.1499938964844,293.1499938964844,0.0043664262630045,-347.3583374023437,283.1498413085937,0.9311748743057252,0.2979126274585724,0.2084848582744598,297.1074523925781,297.1499938964844,293.1499938964844,0.0035660767462104,-384.35986328125,283.1500244140625,0.8666754364967346,0.2424852401018142,0.2306625992059707,297.1136169433594,297.1499938964844,293.1499938964844,0.0024577332660555,-1256.8626708984375,283.1500244140625,0.767068088054657,0.166583314538002,0.754274845123291,281.7772521972656,288.2980041503906,291.45001220703125,287.3918151855469,295.8813781738281,297.1888122558594,281.7780456542969,1.0,0.3806626498699188,0.2796491086483001,0.2796491086483001,1.0,1.0,-2.052588939666748,0.3138037323951721,1.7387852668762207,-0.1536872833967209,5.551115123125783e-17,1.0,0.0,60.61050033569336,69.0,37680.80078125,0.0,704.4476928710938,1.0,278.1499938964844,280.4028625488281,290.3948974609375,292.81591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418541789054872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.61279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974200,297.1150207519531,297.1499938964844,293.1499938964844,0.0026743754278868,-273.78924560546875,283.1500244140625,0.7893891930580139,0.1814222782850265,0.1643078029155731,297.2267761230469,297.1499938964844,293.1499938964844,0.0054626888595521,-586.9669189453125,283.1498413085937,0.9990000128746032,0.4460427761077881,0.3523037433624267,297.2978210449219,297.1499938964844,293.1499938964844,0.0043664262630045,-347.3583374023437,283.1498413085937,0.9311748743057252,0.2979126274585724,0.2084848582744598,297.1074523925781,297.1499938964844,293.1499938964844,0.0035660767462104,-384.35986328125,283.1500244140625,0.8666754364967346,0.2424852401018142,0.2306625992059707,297.1136169433594,297.1499938964844,293.1499938964844,0.0024577332660555,-1256.8626708984375,283.1500244140625,0.767068088054657,0.166583314538002,0.754274845123291,281.7772521972656,288.2980041503906,291.45001220703125,287.3918151855469,295.8813781738281,297.1888122558594,281.7780456542969,1.0,0.3806626498699188,0.2796491086483001,0.2796491086483001,1.0,1.0,-2.052588939666748,0.3138037323951721,1.7387852668762207,-0.1536872833967209,5.551115123125783e-17,1.0,0.0,60.61050033569336,69.0,37680.80078125,0.0,704.4476928710938,1.0,278.1499938964844,280.4028625488281,290.3948974609375,292.81591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418541789054872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.61279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974260,297.1181945800781,297.1499938964844,293.1499938964844,0.0026455875486135,-270.7314147949219,283.1500549316406,0.7831006646156311,0.1813031882047653,0.1642569899559021,297.2057800292969,297.1499938964844,293.1499938964844,0.0055322772823274,-594.0826416015625,283.1497802734375,0.9990000128746032,0.4448889791965484,0.3605165481567383,297.30377197265625,297.1499938964844,293.1499938964844,0.0043572853319346,-346.4960327148437,283.14990234375,0.9258845448493958,0.3003918826580047,0.2102475613355636,297.1112976074219,297.1499938964844,293.1499938964844,0.0035274780821055,-380.0514221191406,283.15008544921875,0.8599741458892822,0.2423373609781265,0.2305794507265091,297.1170959472656,297.1499938964844,293.1499938964844,0.0024312469176948,-1242.8079833984375,283.1500549316406,0.7611395120620728,0.166475310921669,0.7540332078933716,281.7921142578125,288.2980041503906,291.45001220703125,287.3829040527344,295.878173828125,297.1842346191406,281.79315185546875,1.0,0.3838745951652527,0.2824694216251373,0.2824694216251373,1.0,1.0,-2.064116716384888,0.3217152953147888,1.742401361465454,-0.1482911258935928,5.551115123125783e-17,1.0,0.0,62.478736877441406,72.0,37895.48046875,0.0,720.5408325195312,1.0,278.1499938964844,280.4154663085937,290.39111328125,292.8238830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435485005378724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.81201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974320,297.1181945800781,297.1499938964844,293.1499938964844,0.0026455875486135,-270.7314147949219,283.1500549316406,0.7831006646156311,0.1813031882047653,0.1642569899559021,297.2057800292969,297.1499938964844,293.1499938964844,0.0055322772823274,-594.0826416015625,283.1497802734375,0.9990000128746032,0.4448889791965484,0.3605165481567383,297.30377197265625,297.1499938964844,293.1499938964844,0.0043572853319346,-346.4960327148437,283.14990234375,0.9258845448493958,0.3003918826580047,0.2102475613355636,297.1112976074219,297.1499938964844,293.1499938964844,0.0035274780821055,-380.0514221191406,283.15008544921875,0.8599741458892822,0.2423373609781265,0.2305794507265091,297.1170959472656,297.1499938964844,293.1499938964844,0.0024312469176948,-1242.8079833984375,283.1500549316406,0.7611395120620728,0.166475310921669,0.7540332078933716,281.7921142578125,288.2980041503906,291.45001220703125,287.3829040527344,295.878173828125,297.1842346191406,281.79315185546875,1.0,0.3838745951652527,0.2824694216251373,0.2824694216251373,1.0,1.0,-2.064116716384888,0.3217152953147888,1.742401361465454,-0.1482911258935928,5.551115123125783e-17,1.0,0.0,62.478736877441406,72.0,37895.48046875,0.0,720.5408325195312,1.0,278.1499938964844,280.4154663085937,290.39111328125,292.8238830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435485005378724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.81201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
