time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974380,297.1210327148437,297.1499938964844,293.1499938964844,0.0026106827426701,-267.02545166015625,283.15008544921875,0.7763562202453613,0.1811903268098831,0.1642214208841323,297.1756591796875,297.1499938964844,293.1499938964844,0.0056004473008215,-600.9833374023438,283.1497497558594,0.9990000128746032,0.4425341784954071,0.3697070777416229,297.3093566894531,297.1499938964844,293.1499938964844,0.0043373969383537,-344.7532043457031,283.14996337890625,0.9199098348617554,0.3029091656208038,0.2120439112186432,297.1148376464844,297.1499938964844,293.1499938964844,0.0034807857591658,-374.840576171875,283.150146484375,0.8528578281402588,0.2422063052654266,0.2305221706628799,297.1204528808594,297.1499938964844,293.1499938964844,0.0023995949886739,-1226.010986328125,283.15008544921875,0.7548851370811462,0.1664004474878311,0.7540047764778137,281.81036376953125,288.2980041503906,291.45001220703125,287.3743591308594,295.87628173828125,297.1813049316406,281.81158447265625,1.0,0.3875004947185516,0.2852897644042969,0.2852897644042969,1.0,1.0,-2.077165126800537,0.3300963342189789,1.7470687627792358,-0.1427651643753051,5.551115123125783e-17,1.0,0.0,64.6181640625,75.0,38157.328125,0.0,739.0480346679688,1.0,278.1499938964844,280.4310302734375,290.38677978515625,292.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460781812667848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.5634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974440,297.1210327148437,297.1499938964844,293.1499938964844,0.0026106827426701,-267.02545166015625,283.15008544921875,0.7763562202453613,0.1811903268098831,0.1642214208841323,297.1756591796875,297.1499938964844,293.1499938964844,0.0056004473008215,-600.9833374023438,283.1497497558594,0.9990000128746032,0.4425341784954071,0.3697070777416229,297.3093566894531,297.1499938964844,293.1499938964844,0.0043373969383537,-344.7532043457031,283.14996337890625,0.9199098348617554,0.3029091656208038,0.2120439112186432,297.1148376464844,297.1499938964844,293.1499938964844,0.0034807857591658,-374.840576171875,283.150146484375,0.8528578281402588,0.2422063052654266,0.2305221706628799,297.1204528808594,297.1499938964844,293.1499938964844,0.0023995949886739,-1226.010986328125,283.15008544921875,0.7548851370811462,0.1664004474878311,0.7540047764778137,281.81036376953125,288.2980041503906,291.45001220703125,287.3743591308594,295.87628173828125,297.1813049316406,281.81158447265625,1.0,0.3875004947185516,0.2852897644042969,0.2852897644042969,1.0,1.0,-2.077165126800537,0.3300963342189789,1.7470687627792358,-0.1427651643753051,5.551115123125783e-17,1.0,0.0,64.6181640625,75.0,38157.328125,0.0,739.0480346679688,1.0,278.1499938964844,280.4310302734375,290.38677978515625,292.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460781812667848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.5634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974500,297.122314453125,297.1499938964844,293.1499938964844,0.0025918213650584,-265.02410888671875,283.1501159667969,0.7728826403617859,0.181133896112442,0.164207249879837,297.157958984375,297.1499938964844,293.1499938964844,0.005634537898004,-604.4170532226562,283.14971923828125,0.9990000128746032,0.4409444630146026,0.3746041655540466,297.31201171875,297.1499938964844,293.1499938964844,0.0043248427100479,-343.668701171875,283.1499938964844,0.9167709946632384,0.3041795492172241,0.2129531353712082,297.116455078125,297.1499938964844,293.1499938964844,0.003455601632595,-372.0312194824219,283.150146484375,0.8492171168327332,0.2421451658010482,0.2305013686418533,297.1219482421875,297.1499938964844,293.1499938964844,0.0023825129028409,-1216.9508056640625,283.1501159667969,0.7516863942146301,0.1663621515035629,0.7540204524993896,281.8203125,288.2980041503906,291.45001220703125,287.3702392578125,295.876708984375,297.1816101074219,281.821533203125,1.0,0.3894369900226593,0.2866999208927154,0.2866999208927154,1.0,1.0,-2.084114789962769,0.3344361484050751,1.7496787309646606,-0.139949545264244,5.551115123125783e-17,1.0,0.0,65.77742004394531,75.0,38295.0078125,0.0,749.0640258789062,1.0,278.1499938964844,280.4392395019531,290.3842468261719,292.84039306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475836157798768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.63525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.16748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974560,297.1235046386719,297.1499938964844,293.1499938964844,0.00257403915748,-263.13824462890625,283.1501159667969,0.7693769931793213,0.1810760200023651,0.1641939580440521,297.1391296386719,297.1499938964844,293.1499938964844,0.0056724497117102,-608.2579345703125,283.14971923828125,0.9990000128746032,0.4391294121742248,0.3796655833721161,297.31451416015625,297.1499938964844,293.1499938964844,0.0043139164336025,-342.7185974121094,283.1500244140625,0.9135900139808656,0.3054553866386413,0.2138680517673492,297.1180114746094,297.1499938964844,293.1499938964844,0.003431893652305,-369.3875427246094,283.1501770019531,0.8455559611320496,0.2420856207609176,0.2304843068122863,297.123291015625,297.1499938964844,293.1499938964844,0.0023663621395826,-1208.3902587890625,283.1501159667969,0.7484620213508606,0.1663162857294082,0.754021942615509,281.8297424316406,288.2980041503906,291.45001220703125,287.3661804199219,295.8758850097656,297.1803894042969,281.830810546875,1.0,0.3914363980293274,0.288027822971344,0.288027822971344,1.0,1.0,-2.0912575721740723,0.3387095630168915,1.7525479793548584,-0.1372453570365905,5.551115123125783e-17,1.0,0.0,66.98863983154297,63.0,38408.9375,0.0,759.49365234375,1.0,278.1499938964844,280.4462890625,290.3813171386719,292.84539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491724967956544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.504150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974620,297.12548828125,297.1499938964844,293.1499938964844,0.0025736414827406,-263.1052551269531,283.15008544921875,0.7716813087463379,0.1809401661157608,0.1640482246875763,297.114013671875,297.1499938964844,293.1499938964844,0.0056214155629277,-602.9071044921875,283.14990234375,0.9990000128746032,0.4364172518253326,0.3759710490703583,297.319091796875,297.1499938964844,293.1499938964844,0.0043525141663849,-345.7781982421875,283.1499328613281,0.9198784232139589,0.3080027103424072,0.2156175225973129,297.1206359863281,297.1499938964844,293.1499938964844,0.0034320624545216,-369.4163818359375,283.1501159667969,0.848021388053894,0.2419481873512268,0.2303294092416763,297.1252746582031,297.1499938964844,293.1499938964844,0.0023659321013838,-1208.2059326171875,283.15008544921875,0.7505862712860107,0.1661800891160965,0.7533299326896667,281.8294982910156,288.2980041503906,291.45001220703125,287.3583068847656,295.8745422363281,297.1779479980469,281.82867431640625,1.0,0.3897509574890136,0.2906836569309234,0.2906836569309234,1.0,1.0,-2.0877485275268555,0.342835783958435,1.74491286277771,-0.1321435570716858,5.551115123125783e-17,1.0,0.0,66.15681457519531,51.0,38338.875,0.0,753.4915771484375,1.0,278.1499938964844,280.4435119628906,290.37066650390625,292.8395080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951802372932434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.184814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974680,297.12548828125,297.1499938964844,293.1499938964844,0.0025736414827406,-263.1052551269531,283.15008544921875,0.7716813087463379,0.1809401661157608,0.1640482246875763,297.114013671875,297.1499938964844,293.1499938964844,0.0056214155629277,-602.9071044921875,283.14990234375,0.9990000128746032,0.4364172518253326,0.3759710490703583,297.319091796875,297.1499938964844,293.1499938964844,0.0043525141663849,-345.7781982421875,283.1499328613281,0.9198784232139589,0.3080027103424072,0.2156175225973129,297.1206359863281,297.1499938964844,293.1499938964844,0.0034320624545216,-369.4163818359375,283.1501159667969,0.848021388053894,0.2419481873512268,0.2303294092416763,297.1252746582031,297.1499938964844,293.1499938964844,0.0023659321013838,-1208.2059326171875,283.15008544921875,0.7505862712860107,0.1661800891160965,0.7533299326896667,281.8294982910156,288.2980041503906,291.45001220703125,287.3583068847656,295.8745422363281,297.1779479980469,281.82867431640625,1.0,0.3897509574890136,0.2906836569309234,0.2906836569309234,1.0,1.0,-2.0877485275268555,0.342835783958435,1.74491286277771,-0.1321435570716858,5.551115123125783e-17,1.0,0.0,66.15681457519531,51.0,38338.875,0.0,753.4915771484375,1.0,278.1499938964844,280.4435119628906,290.37066650390625,292.8395080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951802372932434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.184814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974740,297.12750244140625,297.1499938964844,293.1499938964844,0.0026089313905686,-266.8647766113281,283.1499938964844,0.7824186682701111,0.1808334290981292,0.1638297587633133,297.1243896484375,297.1499938964844,293.1499938964844,0.0054702842608094,-587.3004150390625,283.1501770019531,0.9990000128746032,0.4369789958000183,0.3604969382286072,297.3235778808594,297.1499938964844,293.1499938964844,0.0044535147026181,-353.95123291015625,283.1497802734375,0.937882363796234,0.3105998635292053,0.2173251509666443,297.1231994628906,297.1499938964844,293.1499938964844,0.0034802025184035,-374.8035583496094,283.1499938964844,0.859393835067749,0.2418343871831894,0.2300946563482284,297.1273193359375,297.1499938964844,293.1499938964844,0.002398052252829,-1225.30712890625,283.1499938964844,0.7605502605438232,0.1660753786563873,0.7522225379943848,281.80914306640625,288.2980041503906,291.45001220703125,287.3506774902344,295.8798828125,297.1851501464844,281.8074035644531,1.0,0.3839898109436035,0.2933394610881805,0.2933394610881805,1.0,1.0,-2.069350004196167,0.3432068228721618,1.7261431217193604,-0.1276872754096985,5.551115123125783e-17,1.0,0.0,62.625396728515625,54.0,38035.4609375,0.0,725.3598022460938,1.0,278.1499938964844,280.4260559082031,290.3520812988281,292.80810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521373510360718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.87646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974800,297.12750244140625,297.1499938964844,293.1499938964844,0.0026089313905686,-266.8647766113281,283.1499938964844,0.7824186682701111,0.1808334290981292,0.1638297587633133,297.1243896484375,297.1499938964844,293.1499938964844,0.0054702842608094,-587.3004150390625,283.1501770019531,0.9990000128746032,0.4369789958000183,0.3604969382286072,297.3235778808594,297.1499938964844,293.1499938964844,0.0044535147026181,-353.95123291015625,283.1497802734375,0.937882363796234,0.3105998635292053,0.2173251509666443,297.1231994628906,297.1499938964844,293.1499938964844,0.0034802025184035,-374.8035583496094,283.1499938964844,0.859393835067749,0.2418343871831894,0.2300946563482284,297.1273193359375,297.1499938964844,293.1499938964844,0.002398052252829,-1225.30712890625,283.1499938964844,0.7605502605438232,0.1660753786563873,0.7522225379943848,281.80914306640625,288.2980041503906,291.45001220703125,287.3506774902344,295.8798828125,297.1851501464844,281.8074035644531,1.0,0.3839898109436035,0.2933394610881805,0.2933394610881805,1.0,1.0,-2.069350004196167,0.3432068228721618,1.7261431217193604,-0.1276872754096985,5.551115123125783e-17,1.0,0.0,62.625396728515625,54.0,38035.4609375,0.0,725.3598022460938,1.0,278.1499938964844,280.4260559082031,290.3520812988281,292.80810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521373510360718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.87646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974860,297.12994384765625,297.1499938964844,293.1499938964844,0.0026392731815576,-270.0962829589844,283.14996337890625,0.7898472547531128,0.1807954609394073,0.1637085527181625,297.1584777832031,297.1499938964844,293.1499938964844,0.0053825061768293,-578.2900390625,283.1502685546875,0.9990000128746032,0.4401043951511383,0.3504258096218109,297.3284606933594,297.1499938964844,293.1499938964844,0.0045465482398867,-361.4624633789063,283.14971923828125,0.950896382331848,0.313292384147644,0.2191251814365387,297.1260986328125,297.1499938964844,293.1499938964844,0.0035212344955652,-379.3950805664063,283.1499328613281,0.8673387169837952,0.2417889088392257,0.229959174990654,297.1302490234375,297.1499938964844,293.1499938964844,0.002426283666864,-1240.3212890625,283.14996337890625,0.7675864100456238,0.1660836338996887,0.7517713308334351,281.7913513183594,288.2980041503906,291.45001220703125,287.34332275390625,295.8909606933594,297.2006225585937,281.79071044921875,1.0,0.3809348344802856,0.2961383759975433,0.2961383759975433,1.0,1.0,-2.0585532188415527,0.345734030008316,1.712819218635559,-0.1230221837759018,5.551115123125783e-17,1.0,0.0,60.42095184326172,72.0,37813.48046875,0.0,708.6024780273438,1.0,278.1499938964844,280.4119567871094,290.3343200683594,292.77252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502186179161072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974920,297.12994384765625,297.1499938964844,293.1499938964844,0.0026392731815576,-270.0962829589844,283.14996337890625,0.7898472547531128,0.1807954609394073,0.1637085527181625,297.1584777832031,297.1499938964844,293.1499938964844,0.0053825061768293,-578.2900390625,283.1502685546875,0.9990000128746032,0.4401043951511383,0.3504258096218109,297.3284606933594,297.1499938964844,293.1499938964844,0.0045465482398867,-361.4624633789063,283.14971923828125,0.950896382331848,0.313292384147644,0.2191251814365387,297.1260986328125,297.1499938964844,293.1499938964844,0.0035212344955652,-379.3950805664063,283.1499328613281,0.8673387169837952,0.2417889088392257,0.229959174990654,297.1302490234375,297.1499938964844,293.1499938964844,0.002426283666864,-1240.3212890625,283.14996337890625,0.7675864100456238,0.1660836338996887,0.7517713308334351,281.7913513183594,288.2980041503906,291.45001220703125,287.34332275390625,295.8909606933594,297.2006225585937,281.79071044921875,1.0,0.3809348344802856,0.2961383759975433,0.2961383759975433,1.0,1.0,-2.0585532188415527,0.345734030008316,1.712819218635559,-0.1230221837759018,5.551115123125783e-17,1.0,0.0,60.42095184326172,72.0,37813.48046875,0.0,708.6024780273438,1.0,278.1499938964844,280.4119567871094,290.3343200683594,292.77252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502186179161072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11974980,297.13250732421875,297.1499938964844,293.1499938964844,0.0026270907837897,-268.796875,283.1499938964844,0.7823262214660645,0.1808020770549774,0.1637785732746124,297.1759338378906,297.1499938964844,293.1499938964844,0.0055100368335843,-591.6495971679688,283.14996337890625,0.9990000128746032,0.4420201480388641,0.360508918762207,297.3334655761719,297.1499938964844,293.1499938964844,0.0045645008794963,-362.8099670410156,283.1497802734375,0.9440417289733888,0.3160617351531982,0.2210948765277862,297.1292419433594,297.1499938964844,293.1499938964844,0.0035046585835516,-377.53802490234375,283.1499938964844,0.8593118190765381,0.2418040782213211,0.2300356030464172,297.1334533691406,297.1499938964844,293.1499938964844,0.0024161140900105,-1234.8797607421875,283.1499938964844,0.7606062293052673,0.1661593466997146,0.7524158954620361,281.797607421875,288.2980041503906,291.45001220703125,287.3361511230469,295.8947448730469,297.2064514160156,281.79913330078125,1.0,0.3856402337551117,0.2989373207092285,0.2989373207092285,1.0,1.0,-2.0739543437957764,0.3550119698047638,1.718942403793335,-0.1174734085798263,5.551115123125783e-17,1.0,0.0,62.731536865234375,90.0,37911.01171875,0.0,729.5819091796875,1.0,278.1499938964844,280.4161376953125,290.3271484375,292.76043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482287764549256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.76123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975040,297.13250732421875,297.1499938964844,293.1499938964844,0.0026270907837897,-268.796875,283.1499938964844,0.7823262214660645,0.1808020770549774,0.1637785732746124,297.1759338378906,297.1499938964844,293.1499938964844,0.0055100368335843,-591.6495971679688,283.14996337890625,0.9990000128746032,0.4420201480388641,0.360508918762207,297.3334655761719,297.1499938964844,293.1499938964844,0.0045645008794963,-362.8099670410156,283.1497802734375,0.9440417289733888,0.3160617351531982,0.2210948765277862,297.1292419433594,297.1499938964844,293.1499938964844,0.0035046585835516,-377.53802490234375,283.1499938964844,0.8593118190765381,0.2418040782213211,0.2300356030464172,297.1334533691406,297.1499938964844,293.1499938964844,0.0024161140900105,-1234.8797607421875,283.1499938964844,0.7606062293052673,0.1661593466997146,0.7524158954620361,281.797607421875,288.2980041503906,291.45001220703125,287.3361511230469,295.8947448730469,297.2064514160156,281.79913330078125,1.0,0.3856402337551117,0.2989373207092285,0.2989373207092285,1.0,1.0,-2.0739543437957764,0.3550119698047638,1.718942403793335,-0.1174734085798263,5.551115123125783e-17,1.0,0.0,62.731536865234375,90.0,37911.01171875,0.0,729.5819091796875,1.0,278.1499938964844,280.4161376953125,290.3271484375,292.76043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482287764549256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.76123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975100,297.13360595703125,297.1499938964844,293.1499938964844,0.0025990360882133,-265.8116455078125,283.1500549316406,0.7741797566413879,0.1807988584041595,0.1638628095388412,297.1664428710937,297.1499938964844,293.1499938964844,0.0056224907748401,-603.2555541992188,283.1497497558594,0.9990000128746032,0.4412579834461212,0.3719685077667236,297.3358154296875,297.1499938964844,293.1499938964844,0.0045343693345785,-360.2799072265625,283.1498718261719,0.9344579577445984,0.3174521327018738,0.2221263200044632,297.13067626953125,297.1499938964844,293.1499938964844,0.0034669248852878,-373.31829833984375,283.1500549316406,0.8507136106491089,0.2418150603771209,0.2301341742277145,297.1348571777344,297.1499938964844,293.1499938964844,0.0023909229785203,-1221.475830078125,283.1500244140625,0.7530696392059326,0.1661917120218277,0.752997100353241,281.81298828125,288.2980041503906,291.45001220703125,287.3326110839844,295.8952331542969,297.20703125,281.8153686523437,1.0,0.390245646238327,0.3003368079662323,0.3003368079662323,1.0,1.0,-2.0898666381835938,0.361836701631546,1.7280298471450806,-0.1142503395676612,5.551115123125783e-17,1.0,0.0,65.39451599121094,90.0,38125.34375,0.0,752.5466918945312,1.0,278.1499938964844,280.4282531738281,290.3287658691406,292.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480832815170288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975160,297.1344909667969,297.1499938964844,293.1499938964844,0.0025589948054403,-261.556640625,283.1501159667969,0.7643023133277893,0.1807838380336761,0.1639662981033325,297.1429443359375,297.1499938964844,293.1499938964844,0.0057531353086233,-616.6367797851562,283.1495666503906,0.9990000128746032,0.4390606880187988,0.3867258131504059,297.3379211425781,297.1499938964844,293.1499938964844,0.0044825826771557,-355.97979736328125,283.1499938964844,0.922112226486206,0.3188383877277374,0.2231781482696533,297.1319885253906,297.1499938964844,293.1499938964844,0.0034131975844502,-367.3164978027344,283.150146484375,0.8403716683387756,0.2418209612369537,0.230259358882904,297.135986328125,297.1499938964844,293.1499938964844,0.0023546814918518,-1202.22412109375,283.15008544921875,0.7439919710159302,0.1662072390317917,0.7536648511886597,281.83502197265625,288.2980041503906,291.45001220703125,287.3291320800781,295.89410400390625,297.2054138183594,281.8380432128906,1.0,0.3960830867290497,0.3016189634799957,0.3016189634799957,1.0,1.0,-2.10992431640625,0.3696026802062988,1.7403215169906616,-0.1109878718852996,5.551115123125783e-17,1.0,0.0,68.92237854003906,93.0,38422.20703125,0.0,782.5758056640625,1.0,278.1499938964844,280.445556640625,290.33319091796875,292.7867736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488826394081116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.890380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975220,297.135498046875,297.1499938964844,293.1499938964844,0.0024920564610511,-254.4584503173828,283.1501770019531,0.7498472929000854,0.1806882470846176,0.1640867590904235,297.0726623535156,297.1499938964844,293.1499938964844,0.0059356475248932,-635.1651000976562,283.1494140625,0.9990000128746032,0.4318599700927734,0.4099350869655609,297.34130859375,297.1499938964844,293.1499938964844,0.0044018072076141,-349.2593688964844,283.1501159667969,0.9049499034881592,0.3215626776218414,0.2252283692359924,297.13385009765625,297.1499938964844,293.1499938964844,0.0033239601179957,-357.36431884765625,283.1502380371094,0.825179398059845,0.2417811006307602,0.2304344177246093,297.13671875,297.1499938964844,293.1499938964844,0.0022935199085623,-1169.816162109375,283.1501770019531,0.7306344509124756,0.166106641292572,0.7543625235557556,281.8722229003906,288.2980041503906,291.45001220703125,287.3222045898437,295.8846740722656,297.1921081542969,281.8740234375,1.0,0.4049180448055267,0.3041833341121673,0.3041833341121673,1.0,1.0,-2.1413397789001465,0.3829891979694366,1.758350491523743,-0.1044424250721931,5.551115123125783e-17,1.0,0.0,74.80900573730469,96.0,38842.4609375,0.0,832.0343627929688,1.0,278.1499938964844,280.4716796875,290.34136962890625,292.8250427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528592824935912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975280,297.135498046875,297.1499938964844,293.1499938964844,0.0024920564610511,-254.4584503173828,283.1501770019531,0.7498472929000854,0.1806882470846176,0.1640867590904235,297.0726623535156,297.1499938964844,293.1499938964844,0.0059356475248932,-635.1651000976562,283.1494140625,0.9990000128746032,0.4318599700927734,0.4099350869655609,297.34130859375,297.1499938964844,293.1499938964844,0.0044018072076141,-349.2593688964844,283.1501159667969,0.9049499034881592,0.3215626776218414,0.2252283692359924,297.13385009765625,297.1499938964844,293.1499938964844,0.0033239601179957,-357.36431884765625,283.1502380371094,0.825179398059845,0.2417811006307602,0.2304344177246093,297.13671875,297.1499938964844,293.1499938964844,0.0022935199085623,-1169.816162109375,283.1501770019531,0.7306344509124756,0.166106641292572,0.7543625235557556,281.8722229003906,288.2980041503906,291.45001220703125,287.3222045898437,295.8846740722656,297.1921081542969,281.8740234375,1.0,0.4049180448055267,0.3041833341121673,0.3041833341121673,1.0,1.0,-2.1413397789001465,0.3829891979694366,1.758350491523743,-0.1044424250721931,5.551115123125783e-17,1.0,0.0,74.80900573730469,96.0,38842.4609375,0.0,832.0343627929688,1.0,278.1499938964844,280.4716796875,290.34136962890625,292.8250427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528592824935912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975340,297.1351318359375,297.1499938964844,293.1499938964844,0.0024931952357292,-254.5717620849609,283.1501159667969,0.7307496666908264,0.180467739701271,0.1642230600118637,297.0251159667969,297.1499938964844,293.1499938964844,0.0058655766770243,-627.8302612304688,283.14971923828125,0.9741689562797546,0.4260039627552032,0.405245691537857,297.3432922363281,297.1499938964844,293.1499938964844,0.0044408445246517,-352.3344421386719,283.1500244140625,0.8822008371353149,0.3241864740848541,0.2273076772689819,297.1345520019531,297.1499938964844,293.1499938964844,0.0033257787581533,-357.5555419921875,283.150146484375,0.8035106658935547,0.2416489124298095,0.2306505441665649,297.1352233886719,297.1499938964844,293.1499938964844,0.002293603029102,-1169.844970703125,283.1501159667969,0.7117040753364563,0.165786013007164,0.7546670436859131,281.87359619140625,288.2980041503906,291.45001220703125,287.3153991699219,295.8803405761719,297.1859741210937,281.8731689453125,1.0,0.411228209733963,0.3067476749420166,0.3067476749420166,1.0,1.0,-2.139010190963745,0.3874657452106476,1.7515443563461304,-0.0993142277002334,5.551115123125783e-17,1.0,0.0,82.9095687866211,99.0,38783.2109375,0.0,859.403076171875,1.0,278.1499938964844,280.46978759765625,290.3343200683594,292.82830810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569675326347352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.01318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.50830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975400,297.1351318359375,297.1499938964844,293.1499938964844,0.0024931952357292,-254.5717620849609,283.1501159667969,0.7307496666908264,0.180467739701271,0.1642230600118637,297.0251159667969,297.1499938964844,293.1499938964844,0.0058655766770243,-627.8302612304688,283.14971923828125,0.9741689562797546,0.4260039627552032,0.405245691537857,297.3432922363281,297.1499938964844,293.1499938964844,0.0044408445246517,-352.3344421386719,283.1500244140625,0.8822008371353149,0.3241864740848541,0.2273076772689819,297.1345520019531,297.1499938964844,293.1499938964844,0.0033257787581533,-357.5555419921875,283.150146484375,0.8035106658935547,0.2416489124298095,0.2306505441665649,297.1352233886719,297.1499938964844,293.1499938964844,0.002293603029102,-1169.844970703125,283.1501159667969,0.7117040753364563,0.165786013007164,0.7546670436859131,281.87359619140625,288.2980041503906,291.45001220703125,287.3153991699219,295.8803405761719,297.1859741210937,281.8731689453125,1.0,0.411228209733963,0.3067476749420166,0.3067476749420166,1.0,1.0,-2.139010190963745,0.3874657452106476,1.7515443563461304,-0.0993142277002334,5.551115123125783e-17,1.0,0.0,82.9095687866211,99.0,38783.2109375,0.0,859.403076171875,1.0,278.1499938964844,280.46978759765625,290.3343200683594,292.82830810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569675326347352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.01318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.50830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975460,297.1347045898437,297.1499938964844,293.1499938964844,0.0025027769152075,-255.5850982666016,283.1500549316406,0.7184870839118958,0.1802371591329574,0.164243072271347,297.0113525390625,297.1499938964844,293.1499938964844,0.0058450018987059,-625.7557373046875,283.1498413085937,0.9538939595222472,0.4230086505413055,0.4021881520748138,297.3451538085937,297.1499938964844,293.1499938964844,0.0044969422742724,-356.804931640625,283.1499328613281,0.8686631917953491,0.3268242478370666,0.2293144613504409,297.1354064941406,297.1499938964844,293.1499938964844,0.0033400105312466,-359.133056640625,283.15008544921875,0.7887803316116333,0.2415394186973571,0.2307814061641693,297.1340026855469,297.1499938964844,293.1499938964844,0.0023012186866253,-1173.8902587890625,283.1500549316406,0.6981343626976013,0.1654757857322693,0.7543625235557556,281.8685302734375,288.2980041503906,291.45001220703125,287.30859375,295.8803100585937,297.1866149902344,281.8683166503906,1.0,0.4160360395908355,0.3089519739151001,0.3089519739151001,1.0,1.0,-2.1376945972442627,0.391546368598938,1.7461482286453247,-0.0951338708400726,5.551115123125783e-17,1.0,0.0,88.98970031738281,102.0,38705.6328125,0.0,880.2583618164062,1.0,278.1499938964844,280.4649963378906,290.3168029785156,292.8069152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585684537887572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975520,297.1347045898437,297.1499938964844,293.1499938964844,0.0025027769152075,-255.5850982666016,283.1500549316406,0.7184870839118958,0.1802371591329574,0.164243072271347,297.0113525390625,297.1499938964844,293.1499938964844,0.0058450018987059,-625.7557373046875,283.1498413085937,0.9538939595222472,0.4230086505413055,0.4021881520748138,297.3451538085937,297.1499938964844,293.1499938964844,0.0044969422742724,-356.804931640625,283.1499328613281,0.8686631917953491,0.3268242478370666,0.2293144613504409,297.1354064941406,297.1499938964844,293.1499938964844,0.0033400105312466,-359.133056640625,283.15008544921875,0.7887803316116333,0.2415394186973571,0.2307814061641693,297.1340026855469,297.1499938964844,293.1499938964844,0.0023012186866253,-1173.8902587890625,283.1500549316406,0.6981343626976013,0.1654757857322693,0.7543625235557556,281.8685302734375,288.2980041503906,291.45001220703125,287.30859375,295.8803100585937,297.1866149902344,281.8683166503906,1.0,0.4160360395908355,0.3089519739151001,0.3089519739151001,1.0,1.0,-2.1376945972442627,0.391546368598938,1.7461482286453247,-0.0951338708400726,5.551115123125783e-17,1.0,0.0,88.98970031738281,102.0,38705.6328125,0.0,880.2583618164062,1.0,278.1499938964844,280.4649963378906,290.3168029785156,292.8069152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585684537887572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975580,297.1346130371094,297.1499938964844,293.1499938964844,0.0025079329498112,-256.1315612792969,283.1500244140625,0.7092203497886658,0.1800337433815002,0.1642350107431411,297.0086364746094,297.1499938964844,293.1499938964844,0.0058301170356571,-624.2421875,283.1499328613281,0.9383544325828552,0.4209713041782379,0.4003076553344726,297.3472595214844,297.1499938964844,293.1499938964844,0.0045459843240678,-360.6974792480469,283.1498718261719,0.8598931431770325,0.3295114636421203,0.2313144952058792,297.13641357421875,297.1499938964844,293.1499938964844,0.00334860291332,-360.0839538574219,283.1500549316406,0.7783997058868408,0.241458386182785,0.2308894991874694,297.1337280273437,297.1499938964844,293.1499938964844,0.0023053716868162,-1176.1004638671875,283.1500244140625,0.688380241394043,0.1652420461177826,0.7541317939758301,281.8656616210937,288.2980041503906,291.45001220703125,287.30181884765625,295.8816833496094,297.1889953613281,281.86553955078125,1.0,0.4199659824371338,0.3111562728881836,0.3111562728881836,1.0,1.0,-2.137680530548096,0.3959671556949615,1.7417134046554563,-0.0908896476030349,5.551115123125783e-17,1.0,0.0,93.82125091552734,105.0,38651.00390625,0.0,897.82177734375,1.0,278.1499938964844,280.4616394042969,290.30291748046875,292.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586701989173888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.67529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975640,297.1346130371094,297.1499938964844,293.1499938964844,0.0025079329498112,-256.1315612792969,283.1500244140625,0.7092203497886658,0.1800337433815002,0.1642350107431411,297.0086364746094,297.1499938964844,293.1499938964844,0.0058301170356571,-624.2421875,283.1499328613281,0.9383544325828552,0.4209713041782379,0.4003076553344726,297.3472595214844,297.1499938964844,293.1499938964844,0.0045459843240678,-360.6974792480469,283.1498718261719,0.8598931431770325,0.3295114636421203,0.2313144952058792,297.13641357421875,297.1499938964844,293.1499938964844,0.00334860291332,-360.0839538574219,283.1500549316406,0.7783997058868408,0.241458386182785,0.2308894991874694,297.1337280273437,297.1499938964844,293.1499938964844,0.0023053716868162,-1176.1004638671875,283.1500244140625,0.688380241394043,0.1652420461177826,0.7541317939758301,281.8656616210937,288.2980041503906,291.45001220703125,287.30181884765625,295.8816833496094,297.1889953613281,281.86553955078125,1.0,0.4199659824371338,0.3111562728881836,0.3111562728881836,1.0,1.0,-2.137680530548096,0.3959671556949615,1.7417134046554563,-0.0908896476030349,5.551115123125783e-17,1.0,0.0,93.82125091552734,105.0,38651.00390625,0.0,897.82177734375,1.0,278.1499938964844,280.4616394042969,290.30291748046875,292.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586701989173888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.67529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975700,297.1347045898437,297.1499938964844,293.1499938964844,0.002509601181373,-256.3085021972656,283.1500244140625,0.7052087187767029,0.1799444705247879,0.1642302721738815,297.00885009765625,297.1499938964844,293.1499938964844,0.0058229179121553,-623.5029907226562,283.1499328613281,0.931816816329956,0.4200969338417053,0.3995350897312164,297.34844970703125,297.1499938964844,293.1499938964844,0.0045690555125474,-362.5242919921875,283.1498413085937,0.8565680384635925,0.330876737833023,0.2323202341794967,297.136962890625,297.1499938964844,293.1499938964844,0.0033516618423163,-360.4217834472656,283.1500244140625,0.7742053866386414,0.2414273619651794,0.2309405654668808,297.13385009765625,297.1499938964844,293.1499938964844,0.0023068380542099,-1176.8787841796875,283.1500244140625,0.6844178438186646,0.1651526987552642,0.7540879249572754,281.8647155761719,288.2980041503906,291.45001220703125,287.2984313964844,295.88250732421875,297.1903991699219,281.8646240234375,1.0,0.4217115640640259,0.3122584223747253,0.3122584223747253,1.0,1.0,-2.13796329498291,0.3982620537281036,1.7397011518478394,-0.0887502655386924,5.551115123125783e-17,1.0,0.0,95.92987823486328,105.0,38629.78125,0.0,905.7588500976562,1.0,278.1499938964844,280.4603576660156,290.29791259765625,292.7807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958506166934967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.91455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.25830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975760,297.1348571777344,297.1499938964844,293.1499938964844,0.0025109173730015,-256.4480895996094,283.1500244140625,0.701560378074646,0.1798620223999023,0.1642270386219024,297.0094909667969,297.1499938964844,293.1499938964844,0.005815502256155,-622.73779296875,283.14996337890625,0.9258517026901244,0.4192669093608856,0.3988106846809387,297.34967041015625,297.1499938964844,293.1499938964844,0.0045915734954178,-364.3052978515625,283.1498413085937,0.8536883592605591,0.3322543501853943,0.2333310097455978,297.1375427246094,297.1499938964844,293.1499938964844,0.0033542192541062,-360.7037353515625,283.1500244140625,0.7704395055770874,0.2414012849330902,0.2309913635253906,297.1341247558594,297.1499938964844,293.1499938964844,0.0023080855607986,-1177.5389404296875,283.1500244140625,0.6808529496192932,0.165076807141304,0.7540853023529053,281.86395263671875,288.2980041503906,291.45001220703125,287.2950134277344,295.88336181640625,297.1918029785156,281.8638916015625,1.0,0.4233630299568176,0.3134952187538147,0.3134952187538147,1.0,1.0,-2.138360977172852,0.4008457362651825,1.737515211105347,-0.0863500982522964,5.551115123125783e-17,1.0,0.0,97.90982818603516,108.0,38611.2734375,0.0,913.3375854492188,1.0,278.1499938964844,280.459228515625,290.2936706542969,292.7748413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583152532577516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.5537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975820,297.1352844238281,297.1499938964844,293.1499938964844,0.0025127816479653,-256.6455993652344,283.1500244140625,0.6950914859771729,0.1797143965959549,0.1642263829708099,297.011474609375,297.1499938964844,293.1499938964844,0.0057998187839984,-621.1103515625,283.1499938964844,0.9153463244438172,0.4176909029483795,0.3974471688270569,297.3522033691406,297.1499938964844,293.1499938964844,0.0046354285441339,-367.768798828125,283.1498107910156,0.848901093006134,0.3350437581539154,0.2353686988353729,297.1387023925781,297.1499938964844,293.1499938964844,0.0033582153264433,-361.1429748535156,283.1499938964844,0.7638619542121887,0.241361916065216,0.2310943752527237,297.1349182128906,297.1499938964844,293.1499938964844,0.0023101102560758,-1178.6046142578125,283.1499938964844,0.6746149063110352,0.1649569720029831,0.7541840672492981,281.8629455566406,288.2980041503906,291.45001220703125,287.2881164550781,295.885009765625,297.19464111328125,281.8629150390625,1.0,0.4264580607414245,0.3159687519073486,0.3159687519073486,1.0,1.0,-2.139411687850952,0.4061332643032074,1.733278512954712,-0.0814926475286483,5.551115123125783e-17,1.0,0.0,101.586669921875,96.0,38580.7109375,0.0,927.716064453125,1.0,278.1499938964844,280.4573669433594,290.2865295410156,292.7651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579794406890868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.59423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.5537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975880,297.1352844238281,297.1499938964844,293.1499938964844,0.0025127816479653,-256.6455993652344,283.1500244140625,0.6950914859771729,0.1797143965959549,0.1642263829708099,297.011474609375,297.1499938964844,293.1499938964844,0.0057998187839984,-621.1103515625,283.1499938964844,0.9153463244438172,0.4176909029483795,0.3974471688270569,297.3522033691406,297.1499938964844,293.1499938964844,0.0046354285441339,-367.768798828125,283.1498107910156,0.848901093006134,0.3350437581539154,0.2353686988353729,297.1387023925781,297.1499938964844,293.1499938964844,0.0033582153264433,-361.1429748535156,283.1499938964844,0.7638619542121887,0.241361916065216,0.2310943752527237,297.1349182128906,297.1499938964844,293.1499938964844,0.0023101102560758,-1178.6046142578125,283.1499938964844,0.6746149063110352,0.1649569720029831,0.7541840672492981,281.8629455566406,288.2980041503906,291.45001220703125,287.2881164550781,295.885009765625,297.19464111328125,281.8629150390625,1.0,0.4264580607414245,0.3159687519073486,0.3159687519073486,1.0,1.0,-2.139411687850952,0.4061332643032074,1.733278512954712,-0.0814926475286483,5.551115123125783e-17,1.0,0.0,101.586669921875,96.0,38580.7109375,0.0,927.716064453125,1.0,278.1499938964844,280.4573669433594,290.2865295410156,292.7651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579794406890868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.59423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.5537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11975940,297.1361083984375,297.1499938964844,293.1499938964844,0.002514379331842,-256.824951171875,283.1499938964844,0.6980159282684326,0.1796112060546875,0.1640504300594329,297.0140991210937,297.1499938964844,293.1499938964844,0.0057877576909959,-619.8825073242188,283.1500244140625,0.9185500741004944,0.4162018299102783,0.3959525525569916,297.35504150390625,297.1499938964844,293.1499938964844,0.00468142144382,-371.4118957519531,283.1498107910156,0.8546812534332275,0.3378912508487701,0.2372815161943435,297.1400451660156,297.1499938964844,293.1499938964844,0.0033626283984631,-361.63970947265625,283.1499938964844,0.7670470476150513,0.2413537502288818,0.2310035079717636,297.1361083984375,297.1499938964844,293.1499938964844,0.0023118085227906,-1179.5452880859375,283.1499938964844,0.6774643659591675,0.164885863661766,0.7534507513046265,281.8607177734375,288.2980041503906,291.45001220703125,287.2811279296875,295.8868103027344,297.1976318359375,281.86053466796875,1.0,0.4244434535503387,0.3184422850608825,0.3184422850608825,1.0,1.0,-2.1387147903442383,0.4109466075897217,1.727768063545227,-0.0767113044857978,5.551115123125783e-17,1.0,0.0,99.7339859008789,84.0,38531.375,0.0,920.282958984375,1.0,278.1499938964844,280.4545288085937,290.27978515625,292.7557678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577182531356812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.47412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.22021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976000,297.1361083984375,297.1499938964844,293.1499938964844,0.002514379331842,-256.824951171875,283.1499938964844,0.6980159282684326,0.1796112060546875,0.1640504300594329,297.0140991210937,297.1499938964844,293.1499938964844,0.0057877576909959,-619.8825073242188,283.1500244140625,0.9185500741004944,0.4162018299102783,0.3959525525569916,297.35504150390625,297.1499938964844,293.1499938964844,0.00468142144382,-371.4118957519531,283.1498107910156,0.8546812534332275,0.3378912508487701,0.2372815161943435,297.1400451660156,297.1499938964844,293.1499938964844,0.0033626283984631,-361.63970947265625,283.1499938964844,0.7670470476150513,0.2413537502288818,0.2310035079717636,297.1361083984375,297.1499938964844,293.1499938964844,0.0023118085227906,-1179.5452880859375,283.1499938964844,0.6774643659591675,0.164885863661766,0.7534507513046265,281.8607177734375,288.2980041503906,291.45001220703125,287.2811279296875,295.8868103027344,297.1976318359375,281.86053466796875,1.0,0.4244434535503387,0.3184422850608825,0.3184422850608825,1.0,1.0,-2.1387147903442383,0.4109466075897217,1.727768063545227,-0.0767113044857978,5.551115123125783e-17,1.0,0.0,99.7339859008789,84.0,38531.375,0.0,920.282958984375,1.0,278.1499938964844,280.4545288085937,290.27978515625,292.7557678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577182531356812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.47412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.22021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
