time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976060,297.1376953125,297.1499938964844,293.1499938964844,0.0025168163701891,-257.09735107421875,283.1499938964844,0.7080816030502319,0.1795945465564727,0.1638037711381912,297.01739501953125,297.1499938964844,293.1499938964844,0.0057792854495346,-619.0469360351562,283.1500244140625,0.9322655200958252,0.4148149490356445,0.394402414560318,297.3584289550781,297.1499938964844,293.1499938964844,0.0047302339226007,-375.2857055664063,283.1497802734375,0.8688875436782837,0.3408312201499939,0.2391440421342849,297.141845703125,297.1499938964844,293.1499938964844,0.0033682570792734,-362.27734375,283.1499938964844,0.7777957916259766,0.2414115965366363,0.2308185994625091,297.137939453125,297.1499938964844,293.1499938964844,0.0023141345009207,-1180.840087890625,283.1499938964844,0.6873147487640381,0.1648968011140823,0.7523455619812012,281.857421875,288.2980041503906,291.45001220703125,287.2739562988281,295.8888854980469,297.2011108398437,281.8572082519531,1.0,0.4194533824920654,0.3207992017269134,0.3207992017269134,1.0,1.0,-2.13724422454834,0.4153226613998413,1.7219215631484983,-0.0722227692604065,5.551115123125783e-17,1.0,0.0,94.03870391845705,72.0,38473.59375,0.0,898.135009765625,1.0,278.1499938964844,280.4510803222656,290.2724304199219,292.7450866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574161171913148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.519775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976120,297.1376953125,297.1499938964844,293.1499938964844,0.0025168163701891,-257.09735107421875,283.1499938964844,0.7080816030502319,0.1795945465564727,0.1638037711381912,297.01739501953125,297.1499938964844,293.1499938964844,0.0057792854495346,-619.0469360351562,283.1500244140625,0.9322655200958252,0.4148149490356445,0.394402414560318,297.3584289550781,297.1499938964844,293.1499938964844,0.0047302339226007,-375.2857055664063,283.1497802734375,0.8688875436782837,0.3408312201499939,0.2391440421342849,297.141845703125,297.1499938964844,293.1499938964844,0.0033682570792734,-362.27734375,283.1499938964844,0.7777957916259766,0.2414115965366363,0.2308185994625091,297.137939453125,297.1499938964844,293.1499938964844,0.0023141345009207,-1180.840087890625,283.1499938964844,0.6873147487640381,0.1648968011140823,0.7523455619812012,281.857421875,288.2980041503906,291.45001220703125,287.2739562988281,295.8888854980469,297.2011108398437,281.8572082519531,1.0,0.4194533824920654,0.3207992017269134,0.3207992017269134,1.0,1.0,-2.13724422454834,0.4153226613998413,1.7219215631484983,-0.0722227692604065,5.551115123125783e-17,1.0,0.0,94.03870391845705,72.0,38473.59375,0.0,898.135009765625,1.0,278.1499938964844,280.4510803222656,290.2724304199219,292.7450866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574161171913148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.519775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976180,297.13983154296875,297.1499938964844,293.1499938964844,0.0025191027671098,-257.3547058105469,283.1499938964844,0.7231941223144531,0.1796563118696212,0.163543164730072,297.02117919921875,297.1499938964844,293.1499938964844,0.0057708346284925,-618.2139892578125,283.1500244140625,0.9544243812561036,0.4135199189186096,0.3928495943546295,297.3622131347656,297.1499938964844,293.1499938964844,0.0047793085686862,-379.1791076660156,283.1497802734375,0.8910044431686401,0.3438579440116882,0.2410005927085876,297.1440734863281,297.1499938964844,293.1499938964844,0.0033735632896423,-362.8808288574219,283.1499938964844,0.7953767776489258,0.241534948348999,0.2306047230958938,297.1403503417969,297.1499938964844,293.1499938964844,0.0023163098376244,-1182.0594482421875,283.1499938964844,0.7032936811447144,0.1649882197380066,0.7511722445487976,281.8540344238281,288.2980041503906,291.45001220703125,287.2666015625,295.8912048339844,297.2049255371094,281.8538513183594,1.0,0.4125126600265503,0.3231560885906219,0.3231560885906219,1.0,1.0,-2.135629653930664,0.4196540117263794,1.7159757614135742,-0.0677536129951477,5.551115123125783e-17,1.0,0.0,86.00177764892578,60.0,38416.6015625,0.0,867.3656616210938,1.0,278.1499938964844,280.4476623535156,290.26483154296875,292.73394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570533633232116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.40380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.276123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976240,297.13983154296875,297.1499938964844,293.1499938964844,0.0025191027671098,-257.3547058105469,283.1499938964844,0.7231941223144531,0.1796563118696212,0.163543164730072,297.02117919921875,297.1499938964844,293.1499938964844,0.0057708346284925,-618.2139892578125,283.1500244140625,0.9544243812561036,0.4135199189186096,0.3928495943546295,297.3622131347656,297.1499938964844,293.1499938964844,0.0047793085686862,-379.1791076660156,283.1497802734375,0.8910044431686401,0.3438579440116882,0.2410005927085876,297.1440734863281,297.1499938964844,293.1499938964844,0.0033735632896423,-362.8808288574219,283.1499938964844,0.7953767776489258,0.241534948348999,0.2306047230958938,297.1403503417969,297.1499938964844,293.1499938964844,0.0023163098376244,-1182.0594482421875,283.1499938964844,0.7032936811447144,0.1649882197380066,0.7511722445487976,281.8540344238281,288.2980041503906,291.45001220703125,287.2666015625,295.8912048339844,297.2049255371094,281.8538513183594,1.0,0.4125126600265503,0.3231560885906219,0.3231560885906219,1.0,1.0,-2.135629653930664,0.4196540117263794,1.7159757614135742,-0.0677536129951477,5.551115123125783e-17,1.0,0.0,86.00177764892578,60.0,38416.6015625,0.0,867.3656616210938,1.0,278.1499938964844,280.4476623535156,290.26483154296875,292.73394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570533633232116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.40380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.276123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976300,297.1410522460937,297.1499938964844,293.1499938964844,0.0025201116222888,-257.4690856933594,283.1499938964844,0.7325373291969299,0.1797121614217758,0.1634146869182586,297.023193359375,297.1499938964844,293.1499938964844,0.0057663065381348,-617.7643432617188,283.1500244140625,0.9678556323051452,0.4129033386707306,0.3920803070068359,297.3642272949219,297.1499938964844,293.1499938964844,0.0048037115484476,-381.1138305664063,283.1497802734375,0.9052984118461608,0.3454005122184753,0.2419329136610031,297.14532470703125,297.1499938964844,293.1499938964844,0.0033759849611669,-363.1569213867188,283.1499938964844,0.8068597912788391,0.2416187673807144,0.2304965108633041,297.1417236328125,297.1499938964844,293.1499938964844,0.0023173037916421,-1182.61865234375,283.1499938964844,0.71347975730896,0.165061205625534,0.7506036758422852,281.8524475097656,288.2980041503906,291.45001220703125,287.2628479003906,295.8924255371094,297.2069091796875,281.8522644042969,1.0,0.4085384607315063,0.3243345618247986,0.3243345618247986,1.0,1.0,-2.1348583698272705,0.4218310117721557,1.7130273580551147,-0.0655161067843437,5.551115123125783e-17,1.0,0.0,81.39969635009766,60.0,38389.50390625,0.0,849.9091796875,1.0,278.1499938964844,280.446044921875,290.2610168457031,292.7283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568641185760498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976360,297.1423034667969,297.1499938964844,293.1499938964844,0.0025210275780409,-257.573486328125,283.1499938964844,0.7435761094093323,0.1797805875539779,0.1632889956235885,297.0252685546875,297.1499938964844,293.1499938964844,0.0057615381665527,-617.2883911132812,283.1500244140625,0.9820927381515504,0.4123031795024872,0.3913174271583557,297.36627197265625,297.1499938964844,293.1499938964844,0.0048279953189194,-383.0380554199219,283.1497802734375,0.9234476685523988,0.3469584286212921,0.2428692430257797,297.1465759277344,297.1499938964844,293.1499938964844,0.0033782524988055,-363.415771484375,283.1499938964844,0.8195895552635193,0.241714134812355,0.2303900271654129,297.14312744140625,297.1499938964844,293.1499938964844,0.0023182374425232,-1183.1448974609375,283.1499938964844,0.7244988083839417,0.1651484221220016,0.7500559687614441,281.8509216308594,288.2980041503906,291.45001220703125,287.259033203125,295.8936767578125,297.2089233398437,281.8507385253906,1.0,0.404339849948883,0.3255040645599365,0.3255040645599365,1.0,1.0,-2.1341300010681152,0.4240040481090545,1.7101259231567385,-0.0632917210459709,5.551115123125783e-17,1.0,0.0,76.55278778076172,48.0,38363.44921875,0.0,831.6145629882812,1.0,278.1499938964844,280.4444885253906,290.2572021484375,292.7229309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956678867340088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.92626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976420,297.1446838378906,297.1499938964844,293.1499938964844,0.0025379746221005,-259.3810729980469,283.14996337890625,0.7681654691696167,0.1799248605966568,0.1630982607603073,297.0363464355469,297.1499938964844,293.1499938964844,0.0056327250786125,-603.9227905273438,283.1502685546875,0.9990000128746032,0.4118273854255676,0.3789089024066925,297.3701477050781,297.1499938964844,293.1499938964844,0.0049054860137403,-389.2356567382813,283.14971923828125,0.962016761302948,0.3500943779945373,0.2447967827320099,297.1489562988281,297.1499938964844,293.1499938964844,0.0034027264919131,-366.1526489257813,283.1499328613281,0.8458076119422913,0.2419123351573944,0.230239599943161,297.1459045410156,297.1499938964844,293.1499938964844,0.0023342103231698,-1191.647216796875,283.14996337890625,0.7474422454833984,0.1653437316417694,0.7493041753768921,281.8408508300781,288.2980041503906,291.45001220703125,287.2511901855469,295.8968505859375,297.2131652832031,281.8390808105469,1.0,0.3948696851730346,0.3278430998325348,0.3278430998325348,1.0,1.0,-2.12116813659668,0.4249961674213409,1.6961719989776611,-0.0593680515885353,5.551115123125783e-17,1.0,0.0,67.59131622314453,51.0,38175.15234375,0.0,787.1528930664062,1.0,278.1499938964844,280.4346008300781,290.2486267089844,292.7080993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562036991119384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.674072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976480,297.1446838378906,297.1499938964844,293.1499938964844,0.0025379746221005,-259.3810729980469,283.14996337890625,0.7681654691696167,0.1799248605966568,0.1630982607603073,297.0363464355469,297.1499938964844,293.1499938964844,0.0056327250786125,-603.9227905273438,283.1502685546875,0.9990000128746032,0.4118273854255676,0.3789089024066925,297.3701477050781,297.1499938964844,293.1499938964844,0.0049054860137403,-389.2356567382813,283.14971923828125,0.962016761302948,0.3500943779945373,0.2447967827320099,297.1489562988281,297.1499938964844,293.1499938964844,0.0034027264919131,-366.1526489257813,283.1499328613281,0.8458076119422913,0.2419123351573944,0.230239599943161,297.1459045410156,297.1499938964844,293.1499938964844,0.0023342103231698,-1191.647216796875,283.14996337890625,0.7474422454833984,0.1653437316417694,0.7493041753768921,281.8408508300781,288.2980041503906,291.45001220703125,287.2511901855469,295.8968505859375,297.2131652832031,281.8390808105469,1.0,0.3948696851730346,0.3278430998325348,0.3278430998325348,1.0,1.0,-2.12116813659668,0.4249961674213409,1.6961719989776611,-0.0593680515885353,5.551115123125783e-17,1.0,0.0,67.59131622314453,51.0,38175.15234375,0.0,787.1528930664062,1.0,278.1499938964844,280.4346008300781,290.2486267089844,292.7080993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562036991119384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.674072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976540,297.14666748046875,297.1499938964844,293.1499938964844,0.0025867060758173,-264.552490234375,283.14990234375,0.7813024520874023,0.1800577193498611,0.1630783528089523,297.07958984375,297.1499938964844,293.1499938964844,0.0054476270452141,-584.8268432617188,283.1504821777344,0.9990000128746032,0.4147535264492035,0.3603471219539642,297.373779296875,297.1499938964844,293.1499938964844,0.0050441967323422,-400.3981018066406,283.14959716796875,0.980318546295166,0.3532508611679077,0.2468764632940292,297.1510009765625,297.1499938964844,293.1499938964844,0.003469067858532,-373.5510864257813,283.1498413085937,0.8597341775894165,0.2421078085899353,0.2302758544683456,297.1490478515625,297.1499938964844,293.1499938964844,0.0023805163800716,-1216.16748046875,283.14990234375,0.7598074078559875,0.16560959815979,0.7496805787086487,281.81427001953125,288.2980041503906,291.45001220703125,287.2430419921875,295.9034423828125,297.22381591796875,281.8131408691406,1.0,0.3889305293560028,0.3301821053028106,0.3301821053028106,1.0,1.0,-2.100914716720581,0.4238569438457489,1.6770576238632202,-0.0565117709338665,5.551115123125783e-17,1.0,0.0,63.362430572509766,54.0,37852.703125,0.0,754.5897216796875,1.0,278.1499938964844,280.4146423339844,290.2341003417969,292.675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544603228569032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.61865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.05419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976600,297.14666748046875,297.1499938964844,293.1499938964844,0.0025867060758173,-264.552490234375,283.14990234375,0.7813024520874023,0.1800577193498611,0.1630783528089523,297.07958984375,297.1499938964844,293.1499938964844,0.0054476270452141,-584.8268432617188,283.1504821777344,0.9990000128746032,0.4147535264492035,0.3603471219539642,297.373779296875,297.1499938964844,293.1499938964844,0.0050441967323422,-400.3981018066406,283.14959716796875,0.980318546295166,0.3532508611679077,0.2468764632940292,297.1510009765625,297.1499938964844,293.1499938964844,0.003469067858532,-373.5510864257813,283.1498413085937,0.8597341775894165,0.2421078085899353,0.2302758544683456,297.1490478515625,297.1499938964844,293.1499938964844,0.0023805163800716,-1216.16748046875,283.14990234375,0.7598074078559875,0.16560959815979,0.7496805787086487,281.81427001953125,288.2980041503906,291.45001220703125,287.2430419921875,295.9034423828125,297.22381591796875,281.8131408691406,1.0,0.3889305293560028,0.3301821053028106,0.3301821053028106,1.0,1.0,-2.100914716720581,0.4238569438457489,1.6770576238632202,-0.0565117709338665,5.551115123125783e-17,1.0,0.0,63.362430572509766,54.0,37852.703125,0.0,754.5897216796875,1.0,278.1499938964844,280.4146423339844,290.2341003417969,292.675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544603228569032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.61865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.05419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976660,297.14849853515625,297.1499938964844,293.1499938964844,0.0026120622642338,-267.242431640625,283.14990234375,0.7900651693344116,0.1802014261484146,0.1631249040365219,297.12823486328125,297.1499938964844,293.1499938964844,0.0053229769691824,-571.8519897460938,283.1505126953125,0.9990000128746032,0.4188090860843658,0.3488958477973938,297.3773803710937,297.1499938964844,293.1499938964844,0.0051378603093326,-407.8820495605469,283.1495666503906,0.9915922284126282,0.3564505875110626,0.2490311563014984,297.15289306640625,297.1499938964844,293.1499938964844,0.0035037486813962,-377.4162902832031,283.1498413085937,0.8691447973251343,0.2423110604286193,0.2303825467824936,297.1526184082031,297.1499938964844,293.1499938964844,0.0024066942278295,-1229.9873046875,283.14990234375,0.7683734893798828,0.1659599989652633,0.7507838010787964,281.8008117675781,288.2980041503906,291.45001220703125,287.23455810546875,295.9145202636719,297.23956298828125,281.8002624511719,1.0,0.3856602609157562,0.3326614201068878,0.3326614201068878,1.0,1.0,-2.091252326965332,0.4260128140449524,1.6652395725250244,-0.0525291189551353,5.551115123125783e-17,1.0,0.0,60.924076080322266,72.0,37677.0625,0.0,737.5921630859375,1.0,278.1499938964844,280.4037170410156,290.2225036621094,292.6490783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519436359405518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.24658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976720,297.14849853515625,297.1499938964844,293.1499938964844,0.0026120622642338,-267.242431640625,283.14990234375,0.7900651693344116,0.1802014261484146,0.1631249040365219,297.12823486328125,297.1499938964844,293.1499938964844,0.0053229769691824,-571.8519897460938,283.1505126953125,0.9990000128746032,0.4188090860843658,0.3488958477973938,297.3773803710937,297.1499938964844,293.1499938964844,0.0051378603093326,-407.8820495605469,283.1495666503906,0.9915922284126282,0.3564505875110626,0.2490311563014984,297.15289306640625,297.1499938964844,293.1499938964844,0.0035037486813962,-377.4162902832031,283.1498413085937,0.8691447973251343,0.2423110604286193,0.2303825467824936,297.1526184082031,297.1499938964844,293.1499938964844,0.0024066942278295,-1229.9873046875,283.14990234375,0.7683734893798828,0.1659599989652633,0.7507838010787964,281.8008117675781,288.2980041503906,291.45001220703125,287.23455810546875,295.9145202636719,297.23956298828125,281.8002624511719,1.0,0.3856602609157562,0.3326614201068878,0.3326614201068878,1.0,1.0,-2.091252326965332,0.4260128140449524,1.6652395725250244,-0.0525291189551353,5.551115123125783e-17,1.0,0.0,60.924076080322266,72.0,37677.0625,0.0,737.5921630859375,1.0,278.1499938964844,280.4037170410156,290.2225036621094,292.6490783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519436359405518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.24658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976780,297.1502380371094,297.1499938964844,293.1499938964844,0.0025945445522665,-265.36871337890625,283.14996337890625,0.7837154269218445,0.1803610920906067,0.163327619433403,297.1537780761719,297.1499938964844,293.1499938964844,0.0054129208438098,-581.1928100585938,283.1501770019531,0.9990000128746032,0.4211655557155609,0.3576548397541046,297.38092041015625,297.1499938964844,293.1499938964844,0.0051442561671137,-408.26312255859375,283.14971923828125,0.9874449968338012,0.3596884608268738,0.2513232231140136,297.1546630859375,297.1499938964844,293.1499938964844,0.0034799946006387,-374.7466125488281,283.1499328613281,0.8623273968696594,0.2425295114517212,0.230649933218956,297.1558532714844,297.1499938964844,293.1499938964844,0.0023937721271067,-1223.0068359375,283.14996337890625,0.7627117037773132,0.1663230806589126,0.7527332305908203,281.81109619140625,288.2980041503906,291.45001220703125,287.2256774902344,295.9217224121094,297.2501525878906,281.8127136230469,1.0,0.3902445435523987,0.3351407051086426,0.3351407051086426,1.0,1.0,-2.107405662536621,0.4357780814170837,1.671627640724182,-0.0467595756053924,5.551115123125783e-17,1.0,0.0,62.99638748168945,90.0,37841.5859375,0.0,758.8666381835938,1.0,278.1499938964844,280.41192626953125,290.21826171875,292.6444702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950295865535736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976840,297.1502380371094,297.1499938964844,293.1499938964844,0.0025945445522665,-265.36871337890625,283.14996337890625,0.7837154269218445,0.1803610920906067,0.163327619433403,297.1537780761719,297.1499938964844,293.1499938964844,0.0054129208438098,-581.1928100585938,283.1501770019531,0.9990000128746032,0.4211655557155609,0.3576548397541046,297.38092041015625,297.1499938964844,293.1499938964844,0.0051442561671137,-408.26312255859375,283.14971923828125,0.9874449968338012,0.3596884608268738,0.2513232231140136,297.1546630859375,297.1499938964844,293.1499938964844,0.0034799946006387,-374.7466125488281,283.1499328613281,0.8623273968696594,0.2425295114517212,0.230649933218956,297.1558532714844,297.1499938964844,293.1499938964844,0.0023937721271067,-1223.0068359375,283.14996337890625,0.7627117037773132,0.1663230806589126,0.7527332305908203,281.81109619140625,288.2980041503906,291.45001220703125,287.2256774902344,295.9217224121094,297.2501525878906,281.8127136230469,1.0,0.3902445435523987,0.3351407051086426,0.3351407051086426,1.0,1.0,-2.107405662536621,0.4357780814170837,1.671627640724182,-0.0467595756053924,5.551115123125783e-17,1.0,0.0,62.99638748168945,90.0,37841.5859375,0.0,758.8666381835938,1.0,278.1499938964844,280.41192626953125,290.21826171875,292.6444702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950295865535736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976900,297.15087890625,297.1499938964844,293.1499938964844,0.0025669513270258,-262.4310913085937,283.1500244140625,0.7758926153182983,0.1804260313510894,0.1634714603424072,297.14727783203125,297.1499938964844,293.1499938964844,0.0055158836767077,-591.813720703125,283.14996337890625,0.9990000128746032,0.4205563366413116,0.3686671555042267,297.3824157714844,297.1499938964844,293.1499938964844,0.0051087080501019,-405.3066101074219,283.1498107910156,0.9802383780479432,0.3612993657588959,0.2525070011615753,297.1553955078125,297.1499938964844,293.1499938964844,0.0034426660276949,-370.5697937011719,283.1500244140625,0.8540102243423462,0.2426293790340423,0.2308317720890045,297.1570129394531,297.1499938964844,293.1499938964844,0.002369774505496,-1210.2125244140625,283.1499938964844,0.755530059337616,0.1664728224277496,0.7538626790046692,281.8268127441406,288.2980041503906,291.45001220703125,287.2210693359375,295.9213562011719,297.2496337890625,281.82916259765625,1.0,0.3948193192481994,0.3363803625106811,0.3363803625106811,1.0,1.0,-2.123793840408325,0.4431627094745636,1.6806310415267944,-0.0431103780865669,5.551115123125783e-17,1.0,0.0,65.5729751586914,90.0,38053.203125,0.0,782.4767456054688,1.0,278.1499938964844,280.4239807128906,290.2200012207031,292.6545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504954814910888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11976960,297.1513061523437,297.1499938964844,293.1499938964844,0.0025297726970165,-258.4794006347656,283.15008544921875,0.7661417126655579,0.1804734915494918,0.1636304408311844,297.1265869140625,297.1499938964844,293.1499938964844,0.0056451251730322,-605.0911254882812,283.1497497558594,0.9990000128746032,0.4185107052326202,0.3831571936607361,297.3836975097656,297.1499938964844,293.1499938964844,0.0050531639717519,-400.728515625,283.14996337890625,0.969977855682373,0.3628967106342315,0.2537053525447845,297.15594482421875,297.1499938964844,293.1499938964844,0.0033924800809472,-364.9620971679688,283.1501159667969,0.8437367677688599,0.2427183389663696,0.2310346662998199,297.15771484375,297.1499938964844,293.1499938964844,0.0023366902023553,-1192.6197509765625,283.1500549316406,0.7465928196907043,0.1665866523981094,0.7549982070922852,281.8478698730469,288.2980041503906,291.45001220703125,287.21636962890625,295.9169616699219,297.2437438964844,281.8506774902344,1.0,0.4006592929363251,0.3374236822128296,0.3374236822128296,1.0,1.0,-2.1444284915924072,0.4514907002449035,1.6929377317428589,-0.0394293144345283,5.551115123125783e-17,1.0,0.0,69.04473114013672,93.0,38327.0546875,0.0,813.5213012695312,1.0,278.1499938964844,280.44000244140625,290.2232360839844,292.6711730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515953660011292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977020,297.1508483886719,297.1499938964844,293.1499938964844,0.0024871511850506,-253.9492645263672,283.1501159667969,0.7456249594688416,0.1804441511631012,0.1639217585325241,297.070556640625,297.1499938964844,293.1499938964844,0.005650739185512,-605.295654296875,283.1498413085937,0.9843223094940186,0.4125156998634338,0.3925023376941681,297.3848876953125,297.1499938964844,293.1499938964844,0.0050052963197231,-396.7123107910156,283.1500244140625,0.9443129301071168,0.3659791648387909,0.256089985370636,297.1559753417969,297.1499938964844,293.1499938964844,0.0033351350575685,-358.5527648925781,283.150146484375,0.8219985961914062,0.2427995800971985,0.2314353585243225,297.1568908691406,297.1499938964844,293.1499938964844,0.0022987111005932,-1172.425048828125,283.15008544921875,0.7275981307029724,0.1666053831577301,0.7567992806434631,281.87451171875,288.2980041503906,291.45001220703125,287.20660400390625,295.9068298339844,297.228759765625,281.8737487792969,1.0,0.4087709188461303,0.3395102918148041,0.3395102918148041,1.0,1.0,-2.159517765045166,0.4603108465671539,1.699206829071045,-0.0335973985493183,5.551115123125783e-17,1.0,0.0,76.76692962646484,96.0,38558.296875,0.0,856.4207763671875,1.0,278.1499938964844,280.4565124511719,290.2265930175781,292.7005920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557963013648988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.37255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.026611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977080,297.1508483886719,297.1499938964844,293.1499938964844,0.0024871511850506,-253.9492645263672,283.1501159667969,0.7456249594688416,0.1804441511631012,0.1639217585325241,297.070556640625,297.1499938964844,293.1499938964844,0.005650739185512,-605.295654296875,283.1498413085937,0.9843223094940186,0.4125156998634338,0.3925023376941681,297.3848876953125,297.1499938964844,293.1499938964844,0.0050052963197231,-396.7123107910156,283.1500244140625,0.9443129301071168,0.3659791648387909,0.256089985370636,297.1559753417969,297.1499938964844,293.1499938964844,0.0033351350575685,-358.5527648925781,283.150146484375,0.8219985961914062,0.2427995800971985,0.2314353585243225,297.1568908691406,297.1499938964844,293.1499938964844,0.0022987111005932,-1172.425048828125,283.15008544921875,0.7275981307029724,0.1666053831577301,0.7567992806434631,281.87451171875,288.2980041503906,291.45001220703125,287.20660400390625,295.9068298339844,297.228759765625,281.8737487792969,1.0,0.4087709188461303,0.3395102918148041,0.3395102918148041,1.0,1.0,-2.159517765045166,0.4603108465671539,1.699206829071045,-0.0335973985493183,5.551115123125783e-17,1.0,0.0,76.76692962646484,96.0,38558.296875,0.0,856.4207763671875,1.0,278.1499938964844,280.4565124511719,290.2265930175781,292.7005920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557963013648988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.37255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.026611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977140,297.1495666503906,297.1499938964844,293.1499938964844,0.002492411294952,-254.49722290039065,283.15008544921875,0.729934811592102,0.1803268641233444,0.1640816032886505,297.0476379394531,297.1499938964844,293.1499938964844,0.0056311390362679,-603.2538452148438,283.1499328613281,0.960132658481598,0.4091605246067047,0.3889760076999664,297.38525390625,297.1499938964844,293.1499938964844,0.0050563374534249,-400.7280883789063,283.1499328613281,0.922530472278595,0.3689924776554107,0.2583868205547333,297.1555480957031,297.1499938964844,293.1499938964844,0.003343257587403,-359.4404602050781,283.15008544921875,0.804044783115387,0.2428319752216339,0.2317375540733337,297.15484619140625,297.1499938964844,293.1499938964844,0.0023037970531731,-1175.0694580078125,283.1500549316406,0.7119746804237366,0.1664862036705017,0.7576079368591309,281.8726806640625,288.2980041503906,291.45001220703125,287.1963195800781,295.90283203125,297.2242736816406,281.8725891113281,1.0,0.4147265553474426,0.3415969312191009,0.3415969312191009,1.0,1.0,-2.161592960357666,0.4652748107910156,1.69631826877594,-0.0292838830500841,5.551115123125783e-17,1.0,0.0,83.73973083496094,99.0,38549.30078125,0.0,883.2039184570312,1.0,278.1499938964844,280.4555053710937,290.212158203125,292.6906433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591227769851683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.76220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977200,297.1495666503906,297.1499938964844,293.1499938964844,0.002492411294952,-254.49722290039065,283.15008544921875,0.729934811592102,0.1803268641233444,0.1640816032886505,297.0476379394531,297.1499938964844,293.1499938964844,0.0056311390362679,-603.2538452148438,283.1499328613281,0.960132658481598,0.4091605246067047,0.3889760076999664,297.38525390625,297.1499938964844,293.1499938964844,0.0050563374534249,-400.7280883789063,283.1499328613281,0.922530472278595,0.3689924776554107,0.2583868205547333,297.1555480957031,297.1499938964844,293.1499938964844,0.003343257587403,-359.4404602050781,283.15008544921875,0.804044783115387,0.2428319752216339,0.2317375540733337,297.15484619140625,297.1499938964844,293.1499938964844,0.0023037970531731,-1175.0694580078125,283.1500549316406,0.7119746804237366,0.1664862036705017,0.7576079368591309,281.8726806640625,288.2980041503906,291.45001220703125,287.1963195800781,295.90283203125,297.2242736816406,281.8725891113281,1.0,0.4147265553474426,0.3415969312191009,0.3415969312191009,1.0,1.0,-2.161592960357666,0.4652748107910156,1.69631826877594,-0.0292838830500841,5.551115123125783e-17,1.0,0.0,83.73973083496094,99.0,38549.30078125,0.0,883.2039184570312,1.0,278.1499938964844,280.4555053710937,290.212158203125,292.6906433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591227769851683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.76220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977260,297.1484069824219,297.1499938964844,293.1499938964844,0.0024945870973169,-254.722396850586,283.1500549316406,0.7190582156181335,0.1802037805318832,0.164174884557724,297.0413513183594,297.1499938964844,293.1499938964844,0.0056062000803649,-600.6385498046875,283.1499938964844,0.941481351852417,0.4072194695472717,0.387140154838562,297.3856201171875,297.1499938964844,293.1499938964844,0.0051024188287556,-404.3411254882813,283.1498718261719,0.9085738658905028,0.3720109462738037,0.2606403231620788,297.1552124023437,297.1499938964844,293.1499938964844,0.003347837831825,-359.93658447265625,283.1500549316406,0.7909812927246094,0.242868959903717,0.2319860905408859,297.1532287597656,297.1499938964844,293.1499938964844,0.0023060925304889,-1176.254150390625,283.1500244140625,0.7000924944877625,0.1663832664489746,0.7581298351287842,281.8721923828125,288.2980041503906,291.45001220703125,287.184326171875,295.9022216796875,297.2237854003906,281.8722229003906,1.0,0.4194033145904541,0.3434195518493652,0.3434195518493652,1.0,1.0,-2.1631314754486084,0.4695487916469574,1.6935826539993286,-0.0254573449492454,5.551115123125783e-17,1.0,0.0,89.26261138916016,102.0,38532.64453125,0.0,904.9891357421876,1.0,278.1499938964844,280.4544677734375,290.19287109375,292.6703796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607461094856262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.31494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3959.23388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977320,297.1484069824219,297.1499938964844,293.1499938964844,0.0024945870973169,-254.722396850586,283.1500549316406,0.7190582156181335,0.1802037805318832,0.164174884557724,297.0413513183594,297.1499938964844,293.1499938964844,0.0056062000803649,-600.6385498046875,283.1499938964844,0.941481351852417,0.4072194695472717,0.387140154838562,297.3856201171875,297.1499938964844,293.1499938964844,0.0051024188287556,-404.3411254882813,283.1498718261719,0.9085738658905028,0.3720109462738037,0.2606403231620788,297.1552124023437,297.1499938964844,293.1499938964844,0.003347837831825,-359.93658447265625,283.1500549316406,0.7909812927246094,0.242868959903717,0.2319860905408859,297.1532287597656,297.1499938964844,293.1499938964844,0.0023060925304889,-1176.254150390625,283.1500244140625,0.7000924944877625,0.1663832664489746,0.7581298351287842,281.8721923828125,288.2980041503906,291.45001220703125,287.184326171875,295.9022216796875,297.2237854003906,281.8722229003906,1.0,0.4194033145904541,0.3434195518493652,0.3434195518493652,1.0,1.0,-2.1631314754486084,0.4695487916469574,1.6935826539993286,-0.0254573449492454,5.551115123125783e-17,1.0,0.0,89.26261138916016,102.0,38532.64453125,0.0,904.9891357421876,1.0,278.1499938964844,280.4544677734375,290.19287109375,292.6703796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607461094856262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.31494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3959.23388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977380,297.1475830078125,297.1499938964844,293.1499938964844,0.0024949172511696,-254.7535400390625,283.1500244140625,0.7105581760406494,0.1800972670316696,0.1642435491085052,297.04022216796875,297.1499938964844,293.1499938964844,0.0055855717509984,-598.4633178710938,283.1500244140625,0.9269978404045104,0.4057252705097198,0.3858376145362854,297.38623046875,297.1499938964844,293.1499938964844,0.0051452894695103,-407.6922607421875,283.1498413085937,0.8996384143829346,0.3750566840171814,0.2628818154335022,297.1550598144531,297.1499938964844,293.1499938964844,0.0033500478602945,-360.1703796386719,283.1500244140625,0.7813541293144226,0.2429179251194,0.232206642627716,297.1522827148437,297.1499938964844,293.1499938964844,0.0023070469032973,-1176.7291259765625,283.1500244140625,0.6911859512329102,0.1663248986005783,0.7586594223976135,281.87255859375,288.2980041503906,291.45001220703125,287.1695861816406,295.90264892578125,297.22442626953125,281.8725891113281,1.0,0.4233394861221313,0.3452421426773071,0.3452421426773071,1.0,1.0,-2.1652424335479736,0.4739835560321808,1.6912587881088257,-0.0215352959930896,5.551115123125783e-17,1.0,0.0,93.81019592285156,105.0,38522.53515625,0.0,923.7593383789062,1.0,278.1499938964844,280.4538269042969,290.1745300292969,292.6508178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616560339927672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.48681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3967.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977440,297.1475830078125,297.1499938964844,293.1499938964844,0.0024949172511696,-254.7535400390625,283.1500244140625,0.7105581760406494,0.1800972670316696,0.1642435491085052,297.04022216796875,297.1499938964844,293.1499938964844,0.0055855717509984,-598.4633178710938,283.1500244140625,0.9269978404045104,0.4057252705097198,0.3858376145362854,297.38623046875,297.1499938964844,293.1499938964844,0.0051452894695103,-407.6922607421875,283.1498413085937,0.8996384143829346,0.3750566840171814,0.2628818154335022,297.1550598144531,297.1499938964844,293.1499938964844,0.0033500478602945,-360.1703796386719,283.1500244140625,0.7813541293144226,0.2429179251194,0.232206642627716,297.1522827148437,297.1499938964844,293.1499938964844,0.0023070469032973,-1176.7291259765625,283.1500244140625,0.6911859512329102,0.1663248986005783,0.7586594223976135,281.87255859375,288.2980041503906,291.45001220703125,287.1695861816406,295.90264892578125,297.22442626953125,281.8725891113281,1.0,0.4233394861221313,0.3452421426773071,0.3452421426773071,1.0,1.0,-2.1652424335479736,0.4739835560321808,1.6912587881088257,-0.0215352959930896,5.551115123125783e-17,1.0,0.0,93.81019592285156,105.0,38522.53515625,0.0,923.7593383789062,1.0,278.1499938964844,280.4538269042969,290.1745300292969,292.6508178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616560339927672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.48681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3967.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977500,297.1472473144531,297.1499938964844,293.1499938964844,0.0024947677738964,-254.7360076904297,283.1500244140625,0.7067843079566956,0.1800508648157119,0.1642748117446899,297.0404052734375,297.1499938964844,293.1499938964844,0.0055757435038685,-597.42431640625,283.1500549316406,0.9208925366401672,0.405047744512558,0.3852626383304596,297.3866271972656,297.1499938964844,293.1499938964844,0.0051661827601492,-409.3231201171875,283.1498413085937,0.8961693048477173,0.376590758562088,0.2640030682086944,297.155029296875,297.1499938964844,293.1499938964844,0.0033507123589515,-360.2384948730469,283.1500244140625,0.7773597240447998,0.2429465055465698,0.2323111593723297,297.1519775390625,297.1499938964844,293.1499938964844,0.0023073472548276,-1176.871826171875,283.1500244140625,0.6874719858169556,0.1663102656602859,0.7589478492736816,281.87286376953125,288.2980041503906,291.45001220703125,287.1612548828125,295.90301513671875,297.2248840332031,281.8729248046875,1.0,0.4251174926757812,0.3461534678936004,0.3461534678936004,1.0,1.0,-2.166408061981201,0.4762364029884338,1.6901715993881226,-0.0195415299385786,5.551115123125783e-17,1.0,0.0,95.83953857421876,105.0,38518.80078125,0.0,932.3622436523438,1.0,278.1499938964844,280.45361328125,290.1654663085937,292.6413879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620274305343628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3970.6376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977560,297.1470031738281,297.1499938964844,293.1499938964844,0.0024945114273577,-254.7071533203125,283.1500244140625,0.703291118144989,0.1800079345703125,0.164305493235588,297.0408020019531,297.1499938964844,293.1499938964844,0.0055660060606896,-596.3939208984375,283.1500549316406,0.9153538346290588,0.4043920636177063,0.3847095668315887,297.38702392578125,297.1499938964844,293.1499938964844,0.0051868949085474,-410.938720703125,283.1498413085937,0.8930934071540833,0.3781307637691498,0.2651256024837494,297.1549987792969,297.1499938964844,293.1499938964844,0.0033512150403112,-360.2887573242188,283.1500244140625,0.7737285494804382,0.2429770827293396,0.2324135899543762,297.1517639160156,297.1499938964844,293.1499938964844,0.0023075987119227,-1176.9876708984375,283.1500244140625,0.6840871572494507,0.1663024127483368,0.7592502236366272,281.8732604980469,288.2980041503906,291.45001220703125,287.1523132324219,295.9034729003906,297.22540283203125,281.873291015625,1.0,0.4268130362033844,0.3471591472625732,0.3471591472625732,1.0,1.0,-2.1676149368286133,0.4786869883537292,1.6889280080795288,-0.0173464231193065,5.551115123125783e-17,1.0,0.0,97.76544189453124,108.0,38515.53125,0.0,940.6318969726562,1.0,278.1499938964844,280.4533996582031,290.15625,292.63189697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624009132385254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977620,297.1466064453125,297.1499938964844,293.1499938964844,0.0024938001297414,-254.6284942626953,283.1500244140625,0.6970154643058777,0.179930493235588,0.1643662750720977,297.0419006347656,297.1499938964844,293.1499938964844,0.0055466699413955,-594.3456420898438,283.1500549316406,0.9057672023773192,0.4031230509281158,0.383642703294754,297.387939453125,297.1499938964844,293.1499938964844,0.0052279997617006,-414.1423034667969,283.1498107910156,0.8878339529037476,0.3812269568443298,0.2673754394054413,297.155029296875,297.1499938964844,293.1499938964844,0.003351904451847,-360.3542785644531,283.1500244140625,0.7672998309135437,0.2430431097745895,0.232614129781723,297.15155029296875,297.1499938964844,293.1499938964844,0.0023080292157828,-1177.179443359375,283.1499938964844,0.6780763268470764,0.1663023978471756,0.7598894238471985,281.8741149902344,288.2980041503906,291.45001220703125,287.1328125,295.9045715332031,297.2265014648437,281.8741760253906,1.0,0.4300161004066467,0.3491705656051636,0.3491705656051636,1.0,1.0,-2.170117378234864,0.4836451709270477,1.6864722967147827,-0.0128789469599723,5.551115123125783e-17,1.0,0.0,101.3841552734375,111.0,38509.78125,0.0,956.4229125976562,1.0,278.1499938964844,280.4530639648437,290.1368408203125,292.6122436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963196873664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.03125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977680,297.1466064453125,297.1499938964844,293.1499938964844,0.0024938001297414,-254.6284942626953,283.1500244140625,0.6970154643058777,0.179930493235588,0.1643662750720977,297.0419006347656,297.1499938964844,293.1499938964844,0.0055466699413955,-594.3456420898438,283.1500549316406,0.9057672023773192,0.4031230509281158,0.383642703294754,297.387939453125,297.1499938964844,293.1499938964844,0.0052279997617006,-414.1423034667969,283.1498107910156,0.8878339529037476,0.3812269568443298,0.2673754394054413,297.155029296875,297.1499938964844,293.1499938964844,0.003351904451847,-360.3542785644531,283.1500244140625,0.7672998309135437,0.2430431097745895,0.232614129781723,297.15155029296875,297.1499938964844,293.1499938964844,0.0023080292157828,-1177.179443359375,283.1499938964844,0.6780763268470764,0.1663023978471756,0.7598894238471985,281.8741149902344,288.2980041503906,291.45001220703125,287.1328125,295.9045715332031,297.2265014648437,281.8741760253906,1.0,0.4300161004066467,0.3491705656051636,0.3491705656051636,1.0,1.0,-2.170117378234864,0.4836451709270477,1.6864722967147827,-0.0128789469599723,5.551115123125783e-17,1.0,0.0,101.3841552734375,111.0,38509.78125,0.0,956.4229125976562,1.0,278.1499938964844,280.4530639648437,290.1368408203125,292.6122436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963196873664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.03125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
