time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977740,297.1463623046875,297.1499938964844,293.1499938964844,0.0024929100181907,-254.5309295654297,283.1500244140625,0.6914739608764648,0.1798615902662277,0.1644267439842224,297.04327392578125,297.1499938964844,293.1499938964844,0.0055274385958909,-592.3063354492188,283.15008544921875,0.8978118300437927,0.4018938839435577,0.382609874010086,297.3889465332031,297.1499938964844,293.1499938964844,0.00526885362342,-417.3232421875,283.1498107910156,0.8834744095802307,0.3843424916267395,0.269632488489151,297.1551208496094,297.1499938964844,293.1499938964844,0.0033523000311106,-360.3873291015625,283.1499938964844,0.7617207765579224,0.2431141287088394,0.2328104972839355,297.1515197753906,297.1499938964844,293.1499938964844,0.0023084066342562,-1177.3409423828125,283.1499938964844,0.6728441715240479,0.1663183867931366,0.7605647444725037,281.87506103515625,288.2980041503906,291.45001220703125,287.111328125,295.9057922363281,297.2276306152344,281.8751220703125,1.0,0.4330264329910278,0.3511819839477539,0.3511819839477539,1.0,1.0,-2.172707319259644,0.4886361956596374,1.6840711832046509,-0.0083482814952731,5.551115123125783e-17,1.0,0.0,104.76685333251952,114.0,38504.75390625,0.0,971.4622802734376,1.0,278.1499938964844,280.4527587890625,290.1156311035156,292.59088134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640583992004396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.679443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977800,297.1463623046875,297.1499938964844,293.1499938964844,0.0024929100181907,-254.5309295654297,283.1500244140625,0.6914739608764648,0.1798615902662277,0.1644267439842224,297.04327392578125,297.1499938964844,293.1499938964844,0.0055274385958909,-592.3063354492188,283.15008544921875,0.8978118300437927,0.4018938839435577,0.382609874010086,297.3889465332031,297.1499938964844,293.1499938964844,0.00526885362342,-417.3232421875,283.1498107910156,0.8834744095802307,0.3843424916267395,0.269632488489151,297.1551208496094,297.1499938964844,293.1499938964844,0.0033523000311106,-360.3873291015625,283.1499938964844,0.7617207765579224,0.2431141287088394,0.2328104972839355,297.1515197753906,297.1499938964844,293.1499938964844,0.0023084066342562,-1177.3409423828125,283.1499938964844,0.6728441715240479,0.1663183867931366,0.7605647444725037,281.87506103515625,288.2980041503906,291.45001220703125,287.111328125,295.9057922363281,297.2276306152344,281.8751220703125,1.0,0.4330264329910278,0.3511819839477539,0.3511819839477539,1.0,1.0,-2.172707319259644,0.4886361956596374,1.6840711832046509,-0.0083482814952731,5.551115123125783e-17,1.0,0.0,104.76685333251952,114.0,38504.75390625,0.0,971.4622802734376,1.0,278.1499938964844,280.4527587890625,290.1156311035156,292.59088134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640583992004396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.679443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977860,297.14617919921875,297.1499938964844,293.1499938964844,0.0024919288698583,-254.4237518310547,283.1500244140625,0.686426043510437,0.1797971129417419,0.1644867360591888,297.0447082519531,297.1499938964844,293.1499938964844,0.0055083236657083,-590.278076171875,283.15008544921875,0.8905720710754395,0.4006894528865814,0.3815970420837402,297.3899230957031,297.1499938964844,293.1499938964844,0.0053096166811883,-420.4945068359375,283.1498107910156,0.8796988725662231,0.3874719738960266,0.2718957662582397,297.1551818847656,297.1499938964844,293.1499938964844,0.0033525447361171,-360.4037170410156,283.1499938964844,0.7567127346992493,0.2431876957416534,0.2330043166875839,297.1515808105469,297.1499938964844,293.1499938964844,0.0023087672889232,-1177.492431640625,283.1499938964844,0.6681362390518188,0.166343480348587,0.7612608671188354,281.8760681152344,288.2980041503906,291.45001220703125,287.088134765625,295.9071350097656,297.2287292480469,281.8761291503906,1.0,0.435922622680664,0.3530612289905548,0.3530612289905548,1.0,1.0,-2.1753501892089844,0.4933824241161346,1.681967854499817,-0.0040268511511385,5.551115123125783e-17,1.0,0.0,108.0166473388672,117.0,38499.8984375,0.0,986.0974731445312,1.0,278.1499938964844,280.45245361328125,290.0926818847656,292.5678100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649781584739684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3996.835693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977920,297.14617919921875,297.1499938964844,293.1499938964844,0.0024919288698583,-254.4237518310547,283.1500244140625,0.686426043510437,0.1797971129417419,0.1644867360591888,297.0447082519531,297.1499938964844,293.1499938964844,0.0055083236657083,-590.278076171875,283.15008544921875,0.8905720710754395,0.4006894528865814,0.3815970420837402,297.3899230957031,297.1499938964844,293.1499938964844,0.0053096166811883,-420.4945068359375,283.1498107910156,0.8796988725662231,0.3874719738960266,0.2718957662582397,297.1551818847656,297.1499938964844,293.1499938964844,0.0033525447361171,-360.4037170410156,283.1499938964844,0.7567127346992493,0.2431876957416534,0.2330043166875839,297.1515808105469,297.1499938964844,293.1499938964844,0.0023087672889232,-1177.492431640625,283.1499938964844,0.6681362390518188,0.166343480348587,0.7612608671188354,281.8760681152344,288.2980041503906,291.45001220703125,287.088134765625,295.9071350097656,297.2287292480469,281.8761291503906,1.0,0.435922622680664,0.3530612289905548,0.3530612289905548,1.0,1.0,-2.1753501892089844,0.4933824241161346,1.681967854499817,-0.0040268511511385,5.551115123125783e-17,1.0,0.0,108.0166473388672,117.0,38499.8984375,0.0,986.0974731445312,1.0,278.1499938964844,280.45245361328125,290.0926818847656,292.5678100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649781584739684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3996.835693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11977980,297.14605712890625,297.1499938964844,293.1499938964844,0.0024912229273468,-254.34576416015625,283.1499938964844,0.6817547678947449,0.1797346770763397,0.1645457744598388,297.046142578125,297.1499938964844,293.1499938964844,0.0054901209659874,-588.34765625,283.15008544921875,0.8838441371917725,0.3995051980018616,0.3806007802486419,297.3908996582031,297.1499938964844,293.1499938964844,0.0053510777652263,-423.7198181152344,283.1498107910156,0.8763521909713745,0.390612781047821,0.2741646468639374,297.1552734375,297.1499938964844,293.1499938964844,0.003353145904839,-360.4599304199219,283.1499938964844,0.752135157585144,0.2432622611522674,0.2331959307193756,297.15167236328125,297.1499938964844,293.1499938964844,0.0023094334173947,-1177.8045654296875,283.1499938964844,0.6638269424438477,0.1663742959499359,0.7619697451591492,281.8769226074219,288.2980041503906,291.45001220703125,287.0634460449219,295.90704345703125,297.22979736328125,281.876953125,1.0,0.4387411773204803,0.3549405038356781,0.3549405038356781,1.0,1.0,-2.17803168296814,0.4981366693973541,1.6798949241638184,0.0003382616851013,5.551115123125783e-17,1.0,0.0,111.18114471435548,120.0,38493.19921875,0.0,1000.4892578125,1.0,278.1499938964844,280.4520874023437,290.0681457519531,292.5429992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659278392791748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.24755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978040,297.14605712890625,297.1499938964844,293.1499938964844,0.0024912229273468,-254.34576416015625,283.1499938964844,0.6817547678947449,0.1797346770763397,0.1645457744598388,297.046142578125,297.1499938964844,293.1499938964844,0.0054901209659874,-588.34765625,283.15008544921875,0.8838441371917725,0.3995051980018616,0.3806007802486419,297.3908996582031,297.1499938964844,293.1499938964844,0.0053510777652263,-423.7198181152344,283.1498107910156,0.8763521909713745,0.390612781047821,0.2741646468639374,297.1552734375,297.1499938964844,293.1499938964844,0.003353145904839,-360.4599304199219,283.1499938964844,0.752135157585144,0.2432622611522674,0.2331959307193756,297.15167236328125,297.1499938964844,293.1499938964844,0.0023094334173947,-1177.8045654296875,283.1499938964844,0.6638269424438477,0.1663742959499359,0.7619697451591492,281.8769226074219,288.2980041503906,291.45001220703125,287.0634460449219,295.90704345703125,297.22979736328125,281.876953125,1.0,0.4387411773204803,0.3549405038356781,0.3549405038356781,1.0,1.0,-2.17803168296814,0.4981366693973541,1.6798949241638184,0.0003382616851013,5.551115123125783e-17,1.0,0.0,111.18114471435548,120.0,38493.19921875,0.0,1000.4892578125,1.0,278.1499938964844,280.4520874023437,290.0681457519531,292.5429992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659278392791748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.24755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978100,297.14599609375,297.1499938964844,293.1499938964844,0.0024919221177697,-254.41812133789065,283.1499938964844,0.6795276999473572,0.1797037422657013,0.1645749807357788,297.0468444824219,297.1499938964844,293.1499938964844,0.0054834503680467,-587.6469116210938,283.15008544921875,0.8806301951408386,0.3989184498786926,0.3801071643829345,297.3913879394531,297.1499938964844,293.1499938964844,0.0053741503506898,-425.52044677734375,283.1498107910156,0.874796450138092,0.3921862840652466,0.2753007113933563,297.1553039550781,297.1499938964844,293.1499938964844,0.0033548614010214,-360.6455078125,283.1499938964844,0.749969482421875,0.2432996034622192,0.2332911789417266,297.1517333984375,297.1499938964844,293.1499938964844,0.0023107547312974,-1178.48291015625,283.1499938964844,0.6617870926856995,0.1663908660411834,0.7623269557952881,281.8768005371094,288.2980041503906,291.45001220703125,287.0506286621094,295.9028625488281,297.23028564453125,281.87677001953125,1.0,0.4401327967643738,0.3558801412582397,0.3558801412582397,1.0,1.0,-2.1793816089630127,0.5005185604095459,1.6788631677627563,0.0025375848636031,5.551115123125783e-17,1.0,0.0,112.74705505371094,120.0,38484.328125,0.0,1007.6468505859376,1.0,278.1499938964844,280.4515686035156,290.0553894042969,292.5299377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966406226158142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.481689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978160,297.1459350585937,297.1499938964844,293.1499938964844,0.002493203850463,-254.5521240234375,283.1499938964844,0.6773709654808044,0.1796727627515792,0.1646037995815277,297.04754638671875,297.1499938964844,293.1499938964844,0.005478146020323,-587.0949096679688,283.15008544921875,0.8775147199630737,0.3983360230922699,0.3796172440052032,297.391845703125,297.1499938964844,293.1499938964844,0.0053985500708222,-427.4273986816406,283.1497802734375,0.8733161091804504,0.3937618136405945,0.2764379978179931,297.1553649902344,297.1499938964844,293.1499938964844,0.0033573613036423,-360.91845703125,283.1499938964844,0.7478814721107483,0.2433367669582367,0.2333858758211136,297.1517944335937,297.1499938964844,293.1499938964844,0.0023126262240111,-1179.4520263671875,283.1499938964844,0.6598209142684937,0.1664081811904907,0.7626855969429016,281.8763732910156,288.2980041503906,291.45001220703125,287.0375671386719,295.8979187011719,297.2308044433594,281.8763122558594,1.0,0.4415122866630554,0.3567860424518585,0.3567860424518585,1.0,1.0,-2.18073844909668,0.5028376579284668,1.677900791168213,0.0046827709302306,5.551115123125783e-17,1.0,0.0,114.30099487304688,123.0,38473.65234375,0.0,1014.7754516601562,1.0,278.1499938964844,280.4509582519531,290.0422058105469,292.5162048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668633937835692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4013.525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978220,297.1458435058594,297.1499938964844,293.1499938964844,0.0024958571884781,-254.8297271728516,283.1499938964844,0.6732447743415833,0.1796101629734039,0.1646599769592285,297.0489501953125,297.1499938964844,293.1499938964844,0.0054679382592439,-586.03369140625,283.1500549316406,0.8715495467185974,0.3971839249134063,0.3786485195159912,297.39276123046875,297.1499938964844,293.1499938964844,0.0054477406665682,-431.2701721191406,283.1497802734375,0.8705500364303589,0.3969185352325439,0.2787157595157623,297.1553955078125,297.1499938964844,293.1499938964844,0.0033624884672462,-361.478515625,283.1499938964844,0.7439075708389282,0.2434101551771164,0.2335733920335769,297.15191650390625,297.1499938964844,293.1499938964844,0.002316482597962,-1181.449951171875,283.1499938964844,0.6560830473899841,0.1664443165063858,0.7634056806564331,281.8753967285156,288.2980041503906,291.45001220703125,287.0107116699219,295.8880310058594,297.23175048828125,281.8753662109375,1.0,0.4442417919635772,0.3585978150367737,0.3585978150367737,1.0,1.0,-2.183468818664551,0.5074753761291504,1.6759934425354004,0.0089953895658254,5.551115123125783e-17,1.0,0.0,117.38275146484376,126.0,38451.91015625,0.0,1028.978271484375,1.0,278.1499938964844,280.4496459960937,290.0150146484375,292.4877014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677137136459352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978280,297.1458435058594,297.1499938964844,293.1499938964844,0.0024958571884781,-254.8297271728516,283.1499938964844,0.6732447743415833,0.1796101629734039,0.1646599769592285,297.0489501953125,297.1499938964844,293.1499938964844,0.0054679382592439,-586.03369140625,283.1500549316406,0.8715495467185974,0.3971839249134063,0.3786485195159912,297.39276123046875,297.1499938964844,293.1499938964844,0.0054477406665682,-431.2701721191406,283.1497802734375,0.8705500364303589,0.3969185352325439,0.2787157595157623,297.1553955078125,297.1499938964844,293.1499938964844,0.0033624884672462,-361.478515625,283.1499938964844,0.7439075708389282,0.2434101551771164,0.2335733920335769,297.15191650390625,297.1499938964844,293.1499938964844,0.002316482597962,-1181.449951171875,283.1499938964844,0.6560830473899841,0.1664443165063858,0.7634056806564331,281.8753967285156,288.2980041503906,291.45001220703125,287.0107116699219,295.8880310058594,297.23175048828125,281.8753662109375,1.0,0.4442417919635772,0.3585978150367737,0.3585978150367737,1.0,1.0,-2.183468818664551,0.5074753761291504,1.6759934425354004,0.0089953895658254,5.551115123125783e-17,1.0,0.0,117.38275146484376,126.0,38451.91015625,0.0,1028.978271484375,1.0,278.1499938964844,280.4496459960937,290.0150146484375,292.4877014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677137136459352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978340,297.1457214355469,297.1499938964844,293.1499938964844,0.0024985210038721,-255.1085662841797,283.1499938964844,0.6693338751792908,0.1795460432767868,0.1647141724824905,297.0503234863281,297.1499938964844,293.1499938964844,0.0054580005817115,-585.0010986328125,283.1500549316406,0.8658943176269531,0.3960470557212829,0.3776932656764984,297.3935852050781,297.1499938964844,293.1499938964844,0.0054971920326352,-435.1305236816406,283.1497802734375,0.8679973483085632,0.4000805020332336,0.280996710062027,297.1554260253906,297.1499938964844,293.1499938964844,0.0033676393795758,-362.0413513183594,283.1499938964844,0.7401584982872009,0.243481695652008,0.2337585091590881,297.15203857421875,297.1499938964844,293.1499938964844,0.0023203841410577,-1183.4715576171875,283.1499938964844,0.6525669097900391,0.166481539607048,0.7641275525093079,281.8744201660156,288.2980041503906,291.45001220703125,286.9831848144531,295.8781433105469,297.2326354980469,281.8743896484375,1.0,0.4469430148601532,0.3604096174240112,0.3604096174240112,1.0,1.0,-2.186215877532959,0.512122631072998,1.6740931272506714,0.0133428601548075,5.551115123125783e-17,1.0,0.0,120.44500732421876,129.0,38429.78515625,0.0,1043.15966796875,1.0,278.1499938964844,280.4483337402344,289.9872436523437,292.4584045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685159921646118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.16845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4028.12451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978400,297.1457214355469,297.1499938964844,293.1499938964844,0.0024985210038721,-255.1085662841797,283.1499938964844,0.6693338751792908,0.1795460432767868,0.1647141724824905,297.0503234863281,297.1499938964844,293.1499938964844,0.0054580005817115,-585.0010986328125,283.1500549316406,0.8658943176269531,0.3960470557212829,0.3776932656764984,297.3935852050781,297.1499938964844,293.1499938964844,0.0054971920326352,-435.1305236816406,283.1497802734375,0.8679973483085632,0.4000805020332336,0.280996710062027,297.1554260253906,297.1499938964844,293.1499938964844,0.0033676393795758,-362.0413513183594,283.1499938964844,0.7401584982872009,0.243481695652008,0.2337585091590881,297.15203857421875,297.1499938964844,293.1499938964844,0.0023203841410577,-1183.4715576171875,283.1499938964844,0.6525669097900391,0.166481539607048,0.7641275525093079,281.8744201660156,288.2980041503906,291.45001220703125,286.9831848144531,295.8781433105469,297.2326354980469,281.8743896484375,1.0,0.4469430148601532,0.3604096174240112,0.3604096174240112,1.0,1.0,-2.186215877532959,0.512122631072998,1.6740931272506714,0.0133428601548075,5.551115123125783e-17,1.0,0.0,120.44500732421876,129.0,38429.78515625,0.0,1043.15966796875,1.0,278.1499938964844,280.4483337402344,289.9872436523437,292.4584045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685159921646118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.16845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4028.12451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978460,297.1455993652344,297.1499938964844,293.1499938964844,0.0025011312682181,-255.3818359375,283.1499938964844,0.6656175255775452,0.179479643702507,0.1647658795118332,297.0516662597656,297.1499938964844,293.1499938964844,0.0054482254199683,-583.9852905273438,283.1500549316406,0.8605231046676636,0.3949268460273742,0.3767529129981994,297.39434814453125,297.1499938964844,293.1499938964844,0.0055467677302658,-438.9974060058594,283.1497802734375,0.8656301498413086,0.4032463431358337,0.2832799851894378,297.1554260253906,297.1499938964844,293.1499938964844,0.0033727292902767,-362.5975646972656,283.1499938964844,0.7366014122962952,0.2435505986213684,0.2339406758546829,297.15216064453125,297.1499938964844,293.1499938964844,0.0023242731112986,-1185.4866943359375,283.1499938964844,0.6492474675178528,0.1665193289518356,0.7648496031761169,281.8734741210937,288.2980041503906,291.45001220703125,286.9552001953125,295.8683776855469,297.23345947265625,281.8734130859375,1.0,0.4496206939220428,0.3621885776519775,0.3621885776519775,1.0,1.0,-2.1889777183532715,0.5167122483253479,1.6722652912139893,0.017655424773693,5.551115123125783e-17,1.0,0.0,123.49346160888672,132.0,38407.62890625,0.0,1057.3394775390625,1.0,278.1499938964844,280.4469909667969,289.9590759277344,292.4286804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692808985710144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.24951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.871337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978520,297.1455993652344,297.1499938964844,293.1499938964844,0.0025011312682181,-255.3818359375,283.1499938964844,0.6656175255775452,0.179479643702507,0.1647658795118332,297.0516662597656,297.1499938964844,293.1499938964844,0.0054482254199683,-583.9852905273438,283.1500549316406,0.8605231046676636,0.3949268460273742,0.3767529129981994,297.39434814453125,297.1499938964844,293.1499938964844,0.0055467677302658,-438.9974060058594,283.1497802734375,0.8656301498413086,0.4032463431358337,0.2832799851894378,297.1554260253906,297.1499938964844,293.1499938964844,0.0033727292902767,-362.5975646972656,283.1499938964844,0.7366014122962952,0.2435505986213684,0.2339406758546829,297.15216064453125,297.1499938964844,293.1499938964844,0.0023242731112986,-1185.4866943359375,283.1499938964844,0.6492474675178528,0.1665193289518356,0.7648496031761169,281.8734741210937,288.2980041503906,291.45001220703125,286.9552001953125,295.8683776855469,297.23345947265625,281.8734130859375,1.0,0.4496206939220428,0.3621885776519775,0.3621885776519775,1.0,1.0,-2.1889777183532715,0.5167122483253479,1.6722652912139893,0.017655424773693,5.551115123125783e-17,1.0,0.0,123.49346160888672,132.0,38407.62890625,0.0,1057.3394775390625,1.0,278.1499938964844,280.4469909667969,289.9590759277344,292.4286804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692808985710144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.24951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.871337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978580,297.1454772949219,297.1499938964844,293.1499938964844,0.0025037140585482,-255.6523895263672,283.1499938964844,0.6620745062828064,0.1794106513261795,0.1648151129484176,297.0529479980469,297.1499938964844,293.1499938964844,0.0054385992698371,-582.9849853515625,283.1500549316406,0.855402946472168,0.3938156366348266,0.3758222758769989,297.3950500488281,297.1499938964844,293.1499938964844,0.0055965040810406,-442.8736572265625,283.1497497558594,0.863420307636261,0.4064146876335144,0.2855648100376129,297.1553955078125,297.1499938964844,293.1499938964844,0.0033777935896068,-363.1510620117188,283.1499938964844,0.7332038283348083,0.2436165064573288,0.2341198772192001,297.1522521972656,297.1499938964844,293.1499938964844,0.0023281718604266,-1187.5069580078125,283.1499938964844,0.6460996270179749,0.166557103395462,0.7655709385871887,281.8724975585937,288.2980041503906,291.45001220703125,286.92706298828125,295.8585510253906,297.23419189453125,281.8724365234375,1.0,0.4522791802883148,0.3639675676822662,0.3639675676822662,1.0,1.0,-2.191744804382324,0.5213055610656738,1.67043936252594,0.021988783031702,5.551115123125783e-17,1.0,0.0,126.53569793701172,135.0,38385.37109375,0.0,1071.536376953125,1.0,278.1499938964844,280.4456787109375,289.9307861328125,292.39874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700153470039368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.28955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.34375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978640,297.1454772949219,297.1499938964844,293.1499938964844,0.0025037140585482,-255.6523895263672,283.1499938964844,0.6620745062828064,0.1794106513261795,0.1648151129484176,297.0529479980469,297.1499938964844,293.1499938964844,0.0054385992698371,-582.9849853515625,283.1500549316406,0.855402946472168,0.3938156366348266,0.3758222758769989,297.3950500488281,297.1499938964844,293.1499938964844,0.0055965040810406,-442.8736572265625,283.1497497558594,0.863420307636261,0.4064146876335144,0.2855648100376129,297.1553955078125,297.1499938964844,293.1499938964844,0.0033777935896068,-363.1510620117188,283.1499938964844,0.7332038283348083,0.2436165064573288,0.2341198772192001,297.1522521972656,297.1499938964844,293.1499938964844,0.0023281718604266,-1187.5069580078125,283.1499938964844,0.6460996270179749,0.166557103395462,0.7655709385871887,281.8724975585937,288.2980041503906,291.45001220703125,286.92706298828125,295.8585510253906,297.23419189453125,281.8724365234375,1.0,0.4522791802883148,0.3639675676822662,0.3639675676822662,1.0,1.0,-2.191744804382324,0.5213055610656738,1.67043936252594,0.021988783031702,5.551115123125783e-17,1.0,0.0,126.53569793701172,135.0,38385.37109375,0.0,1071.536376953125,1.0,278.1499938964844,280.4456787109375,289.9307861328125,292.39874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700153470039368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.28955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.34375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978700,297.1454162597656,297.1499938964844,293.1499938964844,0.0025049992837011,-255.78707885742188,283.1499938964844,0.6603639721870422,0.1793750375509262,0.1648386716842651,297.05352783203125,297.1499938964844,293.1499938964844,0.0054338295012712,-582.4894409179688,283.1500549316406,0.8529298305511475,0.3932617902755737,0.3753589987754822,297.3953552246094,297.1499938964844,293.1499938964844,0.0056214458309113,-444.8163757324219,283.1497497558594,0.8623694777488708,0.4079996049404144,0.2867076694965362,297.1553955078125,297.1499938964844,293.1499938964844,0.0033803216647356,-363.4274597167969,283.14996337890625,0.7315574288368225,0.2436481714248657,0.2342082113027572,297.1523132324219,297.1499938964844,293.1499938964844,0.0023301285691559,-1188.52099609375,283.1499938964844,0.6445847749710083,0.1665758490562439,0.7659307718276978,281.8720092773437,288.2980041503906,291.45001220703125,286.9130249023437,295.8536376953125,297.23455810546875,281.8719482421875,1.0,0.4536015689373016,0.3648570775985718,0.3648570775985718,1.0,1.0,-2.1931278705596924,0.5236034393310547,1.6695244312286377,0.0241628661751747,5.551115123125783e-17,1.0,0.0,128.0550537109375,135.0,38374.2109375,0.0,1078.6405029296875,1.0,278.1499938964844,280.44500732421875,289.9166564941406,292.3837585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970369279384613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.30908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.4609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978760,297.14532470703125,297.1499938964844,293.1499938964844,0.0025062409695237,-255.91717529296875,283.1499938964844,0.6586905717849731,0.1793388724327087,0.1648618131875991,297.0541076660156,297.1499938964844,293.1499938964844,0.005428984761238,-581.985595703125,283.1500549316406,0.8505085706710815,0.3927084505558014,0.3748963475227356,297.3956604003906,297.1499938964844,293.1499938964844,0.0056463298387825,-446.7535400390625,283.1497497558594,0.8613495230674744,0.4095845818519592,0.2878506481647491,297.1553649902344,297.1499938964844,293.1499938964844,0.003382793162018,-363.6975708007813,283.14996337890625,0.7299403548240662,0.2436792105436325,0.2342960238456726,297.15234375,297.1499938964844,293.1499938964844,0.0023320505861192,-1189.5167236328125,283.1499938964844,0.6431049704551697,0.1665944904088974,0.7662903666496277,281.8715209960937,288.2980041503906,291.45001220703125,286.8990173339844,295.848876953125,297.2348937988281,281.8714904785156,1.0,0.4549206495285034,0.3657119274139404,0.3657119274139404,1.0,1.0,-2.194509983062744,0.5258341431617737,1.6686758995056152,0.0262723304331302,5.551115123125783e-17,1.0,0.0,129.57528686523438,138.0,38363.2734375,0.0,1085.7559814453125,1.0,278.1499938964844,280.4443359375,289.9025573730469,292.3688049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707144498825072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978820,297.1451721191406,297.1499938964844,293.1499938964844,0.0025086419191211,-256.1688232421875,283.1499938964844,0.6554571986198425,0.1792629361152649,0.1649047285318374,297.0551452636719,297.1499938964844,293.1499938964844,0.005419245455414,-580.9722900390625,283.1500549316406,0.8458256721496582,0.3916045427322387,0.3739736974239349,297.3962097167969,297.1499938964844,293.1499938964844,0.0056961090303957,-450.62603759765625,283.1497497558594,0.8594087362289429,0.4127537608146667,0.2901361286640167,297.1552734375,297.1499938964844,293.1499938964844,0.0033876379020512,-364.2270812988281,283.14996337890625,0.7267919182777405,0.2437372207641601,0.2344677001237869,297.15240478515625,297.1499938964844,293.1499938964844,0.0023358536418527,-1191.4866943359375,283.1499938964844,0.640251874923706,0.1666309386491775,0.7670050859451294,281.87060546875,288.2980041503906,291.45001220703125,286.871337890625,295.83935546875,297.2354736328125,281.8705749511719,1.0,0.4575429856777191,0.3674215972423553,0.3674215972423553,1.0,1.0,-2.1972639560699463,0.5302857756614685,1.666978120803833,0.0304910726845264,5.551115123125783e-17,1.0,0.0,132.60986328125,126.0,38341.65625,0.0,1099.9791259765625,1.0,278.1499938964844,280.44305419921875,289.8747253417969,292.3392028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713718295097352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.52587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978880,297.1451721191406,297.1499938964844,293.1499938964844,0.0025086419191211,-256.1688232421875,283.1499938964844,0.6554571986198425,0.1792629361152649,0.1649047285318374,297.0551452636719,297.1499938964844,293.1499938964844,0.005419245455414,-580.9722900390625,283.1500549316406,0.8458256721496582,0.3916045427322387,0.3739736974239349,297.3962097167969,297.1499938964844,293.1499938964844,0.0056961090303957,-450.62603759765625,283.1497497558594,0.8594087362289429,0.4127537608146667,0.2901361286640167,297.1552734375,297.1499938964844,293.1499938964844,0.0033876379020512,-364.2270812988281,283.14996337890625,0.7267919182777405,0.2437372207641601,0.2344677001237869,297.15240478515625,297.1499938964844,293.1499938964844,0.0023358536418527,-1191.4866943359375,283.1499938964844,0.640251874923706,0.1666309386491775,0.7670050859451294,281.87060546875,288.2980041503906,291.45001220703125,286.871337890625,295.83935546875,297.2354736328125,281.8705749511719,1.0,0.4575429856777191,0.3674215972423553,0.3674215972423553,1.0,1.0,-2.1972639560699463,0.5302857756614685,1.666978120803833,0.0304910726845264,5.551115123125783e-17,1.0,0.0,132.60986328125,126.0,38341.65625,0.0,1099.9791259765625,1.0,278.1499938964844,280.44305419921875,289.8747253417969,292.3392028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713718295097352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.52587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11978940,297.1452941894531,297.1499938964844,293.1499938964844,0.0025112917646765,-256.45782470703125,283.1499938964844,0.658066987991333,0.1792133748531341,0.1647549122571945,297.0563049316406,297.1499938964844,293.1499938964844,0.0054134302772581,-580.3982543945312,283.1500549316406,0.8484281897544861,0.3905203938484192,0.3728462159633636,297.3969421386719,297.1499938964844,293.1499938964844,0.0057503832504153,-454.8630676269531,283.1497497558594,0.8651019334793091,0.4159446954727173,0.2922703921794891,297.15533447265625,297.1499938964844,293.1499938964844,0.0033937669359147,-364.9114074707031,283.14996337890625,0.7295908331871033,0.24381123483181,0.2344307005405426,297.15264892578125,297.1499938964844,293.1499938964844,0.0023396397009491,-1193.5037841796875,283.1499938964844,0.6427845358848572,0.1666861325502395,0.7667403817176819,281.8680725097656,288.2980041503906,291.45001220703125,286.8442687988281,295.8304748535156,297.2362670898437,281.86785888671875,1.0,0.4553285539150238,0.3691312968730926,0.3691312968730926,1.0,1.0,-2.197932720184326,0.5340529084205627,1.6638798713684082,0.034509640187025,5.551115123125783e-17,1.0,0.0,130.1211395263672,114.0,38295.69921875,0.0,1091.3515625,1.0,278.1499938964844,280.4404296875,289.8470458984375,292.3089294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971931219100952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.19921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979000,297.1452941894531,297.1499938964844,293.1499938964844,0.0025112917646765,-256.45782470703125,283.1499938964844,0.658066987991333,0.1792133748531341,0.1647549122571945,297.0563049316406,297.1499938964844,293.1499938964844,0.0054134302772581,-580.3982543945312,283.1500549316406,0.8484281897544861,0.3905203938484192,0.3728462159633636,297.3969421386719,297.1499938964844,293.1499938964844,0.0057503832504153,-454.8630676269531,283.1497497558594,0.8651019334793091,0.4159446954727173,0.2922703921794891,297.15533447265625,297.1499938964844,293.1499938964844,0.0033937669359147,-364.9114074707031,283.14996337890625,0.7295908331871033,0.24381123483181,0.2344307005405426,297.15264892578125,297.1499938964844,293.1499938964844,0.0023396397009491,-1193.5037841796875,283.1499938964844,0.6427845358848572,0.1666861325502395,0.7667403817176819,281.8680725097656,288.2980041503906,291.45001220703125,286.8442687988281,295.8304748535156,297.2362670898437,281.86785888671875,1.0,0.4553285539150238,0.3691312968730926,0.3691312968730926,1.0,1.0,-2.197932720184326,0.5340529084205627,1.6638798713684082,0.034509640187025,5.551115123125783e-17,1.0,0.0,130.1211395263672,114.0,38295.69921875,0.0,1091.3515625,1.0,278.1499938964844,280.4404296875,289.8470458984375,292.3089294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971931219100952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.19921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979060,297.1461181640625,297.1499938964844,293.1499938964844,0.0025150605943053,-256.8700256347656,283.1499938964844,0.6651840806007385,0.1792357861995697,0.1645243763923645,297.0578918457031,297.1499938964844,293.1499938964844,0.0054112514480948,-580.2266845703125,283.1500244140625,0.8565400242805481,0.3894928991794586,0.3716196715831756,297.39813232421875,297.1499938964844,293.1499938964844,0.0058090090751647,-459.4477844238281,283.14971923828125,0.8767214417457581,0.4191929697990417,0.2943325936794281,297.1559143066406,297.1499938964844,293.1499938964844,0.0034015853889286,-365.789794921875,283.14996337890625,0.7368488907814026,0.2439372837543487,0.2342900186777115,297.1534729003906,297.1499938964844,293.1499938964844,0.0023442229721695,-1195.968994140625,283.1499938964844,0.6494874954223633,0.1668021231889724,0.7660173177719116,281.8641967773437,288.2980041503906,291.45001220703125,286.818115234375,295.8222045898437,297.2375793457031,281.8639831542969,1.0,0.4503853619098663,0.370849609375,0.370849609375,1.0,1.0,-2.1976232528686523,0.5375130772590637,1.6601101160049438,0.0384132340550422,5.551115123125783e-17,1.0,0.0,123.8846435546875,102.0,38237.73828125,0.0,1067.668701171875,1.0,278.1499938964844,280.4369812011719,289.8197631835937,292.27783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97225821018219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.072021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979120,297.1461181640625,297.1499938964844,293.1499938964844,0.0025150605943053,-256.8700256347656,283.1499938964844,0.6651840806007385,0.1792357861995697,0.1645243763923645,297.0578918457031,297.1499938964844,293.1499938964844,0.0054112514480948,-580.2266845703125,283.1500244140625,0.8565400242805481,0.3894928991794586,0.3716196715831756,297.39813232421875,297.1499938964844,293.1499938964844,0.0058090090751647,-459.4477844238281,283.14971923828125,0.8767214417457581,0.4191929697990417,0.2943325936794281,297.1559143066406,297.1499938964844,293.1499938964844,0.0034015853889286,-365.789794921875,283.14996337890625,0.7368488907814026,0.2439372837543487,0.2342900186777115,297.1534729003906,297.1499938964844,293.1499938964844,0.0023442229721695,-1195.968994140625,283.1499938964844,0.6494874954223633,0.1668021231889724,0.7660173177719116,281.8641967773437,288.2980041503906,291.45001220703125,286.818115234375,295.8222045898437,297.2375793457031,281.8639831542969,1.0,0.4503853619098663,0.370849609375,0.370849609375,1.0,1.0,-2.1976232528686523,0.5375130772590637,1.6601101160049438,0.0384132340550422,5.551115123125783e-17,1.0,0.0,123.8846435546875,102.0,38237.73828125,0.0,1067.668701171875,1.0,278.1499938964844,280.4369812011719,289.8197631835937,292.27783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97225821018219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.072021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979180,297.1474304199219,297.1499938964844,293.1499938964844,0.0025189239531755,-257.2935791015625,283.1499938964844,0.6760253310203552,0.1793218553066253,0.1642728745937347,297.0597839355469,297.1499938964844,293.1499938964844,0.0054094484075903,-580.0983276367188,283.1500244140625,0.8691793084144592,0.3885199129581451,0.3703606128692627,297.399658203125,297.1499938964844,293.1499938964844,0.0058684730902314,-464.0955200195313,283.14971923828125,0.8931983113288879,0.4224919974803924,0.2963686287403106,297.15692138671875,297.1499938964844,293.1499938964844,0.0034094569273293,-366.6763916015625,283.14996337890625,0.7477642297744751,0.2441137135028839,0.2341130971908569,297.15478515625,297.1499938964844,293.1499938964844,0.0023488292936235,-1198.4541015625,283.1499938964844,0.659742534160614,0.1669805347919464,0.7651736736297607,281.860107421875,288.2980041503906,291.45001220703125,286.7930908203125,295.8142395019531,297.2392578125,281.8598937988281,1.0,0.4437302350997925,0.3725679218769073,0.3725679218769073,1.0,1.0,-2.197028636932373,0.5408743023872375,1.6561543941497805,0.0422705896198749,5.551115123125783e-17,1.0,0.0,115.4842529296875,90.0,38177.9453125,0.0,1035.6025390625,1.0,278.1499938964844,280.43341064453125,289.7936706542969,292.2474365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723657965660096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979240,297.1474304199219,297.1499938964844,293.1499938964844,0.0025189239531755,-257.2935791015625,283.1499938964844,0.6760253310203552,0.1793218553066253,0.1642728745937347,297.0597839355469,297.1499938964844,293.1499938964844,0.0054094484075903,-580.0983276367188,283.1500244140625,0.8691793084144592,0.3885199129581451,0.3703606128692627,297.399658203125,297.1499938964844,293.1499938964844,0.0058684730902314,-464.0955200195313,283.14971923828125,0.8931983113288879,0.4224919974803924,0.2963686287403106,297.15692138671875,297.1499938964844,293.1499938964844,0.0034094569273293,-366.6763916015625,283.14996337890625,0.7477642297744751,0.2441137135028839,0.2341130971908569,297.15478515625,297.1499938964844,293.1499938964844,0.0023488292936235,-1198.4541015625,283.1499938964844,0.659742534160614,0.1669805347919464,0.7651736736297607,281.860107421875,288.2980041503906,291.45001220703125,286.7930908203125,295.8142395019531,297.2392578125,281.8598937988281,1.0,0.4437302350997925,0.3725679218769073,0.3725679218769073,1.0,1.0,-2.197028636932373,0.5408743023872375,1.6561543941497805,0.0422705896198749,5.551115123125783e-17,1.0,0.0,115.4842529296875,90.0,38177.9453125,0.0,1035.6025390625,1.0,278.1499938964844,280.43341064453125,289.7936706542969,292.2474365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723657965660096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979300,297.14825439453125,297.1499938964844,293.1499938964844,0.0025207959115505,-257.4991455078125,283.1499938964844,0.6828467845916748,0.1793853044509887,0.1641461700201034,297.06085205078125,297.1499938964844,293.1499938964844,0.0054083815775811,-580.016357421875,283.1500244140625,0.8772335052490234,0.3880520761013031,0.3697278201580047,297.4005126953125,297.1499938964844,293.1499938964844,0.0058981673792004,-466.4145202636719,283.14971923828125,0.9032207727432252,0.424157977104187,0.2973827719688415,297.15753173828125,297.1499938964844,293.1499938964844,0.0034132690634578,-367.1062927246094,283.14996337890625,0.7546824216842651,0.2442188113927841,0.2340198457241058,297.1556091308594,297.1499938964844,293.1499938964844,0.0023510917089879,-1199.6754150390625,283.1499938964844,0.666267454624176,0.1670915931463241,0.7647514343261719,281.85809326171875,288.2980041503906,291.45001220703125,286.7810974121094,295.81036376953125,297.2402038574219,281.8578491210937,1.0,0.4399514198303222,0.3734270930290222,0.3734270930290222,1.0,1.0,-2.1967153549194336,0.5425472855567932,1.6541680097579956,0.0441909357905387,5.551115123125783e-17,1.0,0.0,110.73706817626952,90.0,38148.609375,0.0,1017.5130004882812,1.0,278.1499938964844,280.431640625,289.78125,292.2328796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723573923110962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.30322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979360,297.14910888671875,297.1499938964844,293.1499938964844,0.0025225770659744,-257.6950378417969,283.1499938964844,0.6906277537345886,0.1794601678848266,0.1640208661556244,297.0619201660156,297.1499938964844,293.1499938964844,0.0054070679470896,-579.907470703125,283.1500244140625,0.8865079879760742,0.3875953257083893,0.369095891714096,297.4013977050781,297.1499938964844,293.1499938964844,0.0059276758693158,-468.71728515625,283.14971923828125,0.9151799082756042,0.4258328974246979,0.2983962297439575,297.158203125,297.1499938964844,293.1499938964844,0.0034169270657002,-367.5190734863281,283.14996337890625,0.7626824975013733,0.2443335652351379,0.2339262217283249,297.156494140625,297.1499938964844,293.1499938964844,0.0023532917257398,-1200.8631591796875,283.1499938964844,0.6737911701202393,0.1672156602144241,0.7643426656723022,281.8561096191406,288.2980041503906,291.45001220703125,286.7695007324219,295.8065795898437,297.2411804199219,281.8558959960937,1.0,0.4359509944915771,0.3742670118808746,0.3742670118808746,1.0,1.0,-2.196420192718506,0.5441874265670776,1.652232646942139,0.046070996671915,5.551115123125783e-17,1.0,0.0,105.73445129394533,78.0,38120.18359375,0.0,998.4910888671876,1.0,278.1499938964844,280.429931640625,289.76934814453125,292.2188415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723207354545592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.62109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
