time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11979420,297.15093994140625,297.1499938964844,293.1499938964844,0.002525893272832,-258.060546875,283.1499938964844,0.7090802788734436,0.1796351671218872,0.1637767404317855,297.0641784667969,297.1499938964844,293.1499938964844,0.0054037487134337,-579.6139526367188,283.1500244140625,0.9091009497642516,0.386707454919815,0.3678386509418487,297.4032287597656,297.1499938964844,293.1499938964844,0.0059861512854695,-473.27532958984375,283.14971923828125,0.9448732137680054,0.4292028844356537,0.3004240393638611,297.15966796875,297.1499938964844,293.1499938964844,0.003423829562962,-368.298583984375,283.14996337890625,0.7822580933570862,0.2445846498012542,0.2337419390678405,297.1584167480469,297.1499938964844,293.1499938964844,0.0023575322702527,-1203.15185546875,283.1499938964844,0.691988468170166,0.1674934029579162,0.7635765671730042,281.8523254394531,288.2980041503906,291.45001220703125,286.7475891113281,295.7990417480469,297.2431335449219,281.85211181640625,1.0,0.4274972975254059,0.3759468495845794,0.3759468495845794,1.0,1.0,-2.195910692214966,0.5474854111671448,1.6484254598617554,0.0498196445405483,5.551115123125783e-17,1.0,0.0,95.25698852539062,66.0,38065.99609375,0.0,958.77685546875,1.0,278.1499938964844,280.4266967773437,289.74688720703125,292.1922302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721765518188475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.38916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4060.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979480,297.15093994140625,297.1499938964844,293.1499938964844,0.002525893272832,-258.060546875,283.1499938964844,0.7090802788734436,0.1796351671218872,0.1637767404317855,297.0641784667969,297.1499938964844,293.1499938964844,0.0054037487134337,-579.6139526367188,283.1500244140625,0.9091009497642516,0.386707454919815,0.3678386509418487,297.4032287597656,297.1499938964844,293.1499938964844,0.0059861512854695,-473.27532958984375,283.14971923828125,0.9448732137680054,0.4292028844356537,0.3004240393638611,297.15966796875,297.1499938964844,293.1499938964844,0.003423829562962,-368.298583984375,283.14996337890625,0.7822580933570862,0.2445846498012542,0.2337419390678405,297.1584167480469,297.1499938964844,293.1499938964844,0.0023575322702527,-1203.15185546875,283.1499938964844,0.691988468170166,0.1674934029579162,0.7635765671730042,281.8523254394531,288.2980041503906,291.45001220703125,286.7475891113281,295.7990417480469,297.2431335449219,281.85211181640625,1.0,0.4274972975254059,0.3759468495845794,0.3759468495845794,1.0,1.0,-2.195910692214966,0.5474854111671448,1.6484254598617554,0.0498196445405483,5.551115123125783e-17,1.0,0.0,95.25698852539062,66.0,38065.99609375,0.0,958.77685546875,1.0,278.1499938964844,280.4266967773437,289.74688720703125,292.1922302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721765518188475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.38916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4060.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979540,297.15283203125,297.1499938964844,293.1499938964844,0.002528857672587,-258.3883056640625,283.1499938964844,0.7304560542106628,0.1798411309719085,0.1635435670614242,297.0664367675781,297.1499938964844,293.1499938964844,0.0053994404152035,-579.2119750976562,283.1500244140625,0.941446840763092,0.3858530819416046,0.3665945827960968,297.4050598144531,297.1499938964844,293.1499938964844,0.0060437778010964,-477.7599487304688,283.14971923828125,0.978169322013855,0.4325965642929077,0.3024549186229706,297.16119384765625,297.1499938964844,293.1499938964844,0.0034301429986953,-369.0122375488281,283.14996337890625,0.8077294230461121,0.2448623776435852,0.2335646897554397,297.16046142578125,297.1499938964844,293.1499938964844,0.0023615541867911,-1205.3204345703125,283.1499938964844,0.71494060754776,0.1678087562322616,0.7628949880599976,281.84881591796875,288.2980041503906,291.45001220703125,286.7276611328125,295.7914733886719,297.2451171875,281.8486328125,1.0,0.418533056974411,0.3776266872882843,0.3776266872882843,1.0,1.0,-2.1955442428588867,0.5508258938789368,1.6447184085845947,0.0535613074898719,5.551115123125783e-17,1.0,0.0,84.2822494506836,54.0,38015.97265625,0.0,917.3594360351562,1.0,278.1499938964844,280.4236755371094,289.72662353515625,292.1680603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719671010971068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.5146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979600,297.15283203125,297.1499938964844,293.1499938964844,0.002528857672587,-258.3883056640625,283.1499938964844,0.7304560542106628,0.1798411309719085,0.1635435670614242,297.0664367675781,297.1499938964844,293.1499938964844,0.0053994404152035,-579.2119750976562,283.1500244140625,0.941446840763092,0.3858530819416046,0.3665945827960968,297.4050598144531,297.1499938964844,293.1499938964844,0.0060437778010964,-477.7599487304688,283.14971923828125,0.978169322013855,0.4325965642929077,0.3024549186229706,297.16119384765625,297.1499938964844,293.1499938964844,0.0034301429986953,-369.0122375488281,283.14996337890625,0.8077294230461121,0.2448623776435852,0.2335646897554397,297.16046142578125,297.1499938964844,293.1499938964844,0.0023615541867911,-1205.3204345703125,283.1499938964844,0.71494060754776,0.1678087562322616,0.7628949880599976,281.84881591796875,288.2980041503906,291.45001220703125,286.7276611328125,295.7914733886719,297.2451171875,281.8486328125,1.0,0.418533056974411,0.3776266872882843,0.3776266872882843,1.0,1.0,-2.1955442428588867,0.5508258938789368,1.6447184085845947,0.0535613074898719,5.551115123125783e-17,1.0,0.0,84.2822494506836,54.0,38015.97265625,0.0,917.3594360351562,1.0,278.1499938964844,280.4236755371094,289.72662353515625,292.1680603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719671010971068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.5146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979660,297.1545104980469,297.1499938964844,293.1499938964844,0.0025413599796593,-259.7239685058594,283.14996337890625,0.7543236613273621,0.1800486296415329,0.1633666604757309,297.0685119628906,297.1499938964844,293.1499938964844,0.0054147541522979,-580.951904296875,283.1499938964844,0.9750023484230042,0.3850072622299194,0.365414559841156,297.41326904296875,297.1499938964844,293.1499938964844,0.0059540970250964,-470.9412841796875,283.1499938964844,0.9990000128746032,0.4366345107555389,0.2962130904197693,297.1624755859375,297.1499938964844,293.1499938964844,0.0034490609541535,-371.1277465820313,283.1499328613281,0.8344296216964722,0.2451388388872146,0.2334438562393188,297.162353515625,297.1499938964844,293.1499938964844,0.0023746469523757,-1212.275146484375,283.14996337890625,0.7382700443267822,0.1681337505578994,0.7625247836112976,281.8411865234375,288.2980041503906,291.45001220703125,286.7099609375,295.78778076171875,297.249267578125,281.839599609375,1.0,0.4088282883167267,0.3792678117752075,0.3792678117752075,1.0,1.0,-2.185856819152832,0.5509126782417297,1.6349440813064575,0.0564167983829975,5.551115123125783e-17,1.0,0.0,74.16205596923828,57.0,37870.0859375,0.0,870.3201293945312,1.0,278.1499938964844,280.416259765625,289.7081604003906,292.1441955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971636176109314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979720,297.1545104980469,297.1499938964844,293.1499938964844,0.0025413599796593,-259.7239685058594,283.14996337890625,0.7543236613273621,0.1800486296415329,0.1633666604757309,297.0685119628906,297.1499938964844,293.1499938964844,0.0054147541522979,-580.951904296875,283.1499938964844,0.9750023484230042,0.3850072622299194,0.365414559841156,297.41326904296875,297.1499938964844,293.1499938964844,0.0059540970250964,-470.9412841796875,283.1499938964844,0.9990000128746032,0.4366345107555389,0.2962130904197693,297.1624755859375,297.1499938964844,293.1499938964844,0.0034490609541535,-371.1277465820313,283.1499328613281,0.8344296216964722,0.2451388388872146,0.2334438562393188,297.162353515625,297.1499938964844,293.1499938964844,0.0023746469523757,-1212.275146484375,283.14996337890625,0.7382700443267822,0.1681337505578994,0.7625247836112976,281.8411865234375,288.2980041503906,291.45001220703125,286.7099609375,295.78778076171875,297.249267578125,281.839599609375,1.0,0.4088282883167267,0.3792678117752075,0.3792678117752075,1.0,1.0,-2.185856819152832,0.5509126782417297,1.6349440813064575,0.0564167983829975,5.551115123125783e-17,1.0,0.0,74.16205596923828,57.0,37870.0859375,0.0,870.3201293945312,1.0,278.1499938964844,280.416259765625,289.7081604003906,292.1441955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971636176109314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979780,297.1558532714844,297.1499938964844,293.1499938964844,0.0025814089458435,-263.9716491699219,283.14990234375,0.7672996520996094,0.1802420765161514,0.1633784025907516,297.0707397460937,297.1499938964844,293.1499938964844,0.0054865954443812,-588.857421875,283.1498718261719,0.9890280961990356,0.3841981291770935,0.3644686043262481,297.463623046875,297.1499938964844,293.1499938964844,0.0057400385849177,-454.6293029785156,283.1503295898437,0.9990000128746032,0.4450528621673584,0.2812878787517547,297.1633605957031,297.1499938964844,293.1499938964844,0.0035042425151914,-377.2774658203125,283.1498718261719,0.8482547402381897,0.2453863620758056,0.2335130721330642,297.164306640625,297.1499938964844,293.1499938964844,0.0024141385219991,-1233.159912109375,283.14990234375,0.7506322860717773,0.1684871017932891,0.7632336020469666,281.8195495605469,288.2980041503906,291.45001220703125,286.6947631835937,295.803466796875,297.2764587402344,281.8186950683594,1.0,0.4028871655464172,0.3809089362621307,0.3809089362621307,1.0,1.0,-2.167724132537842,0.5481570363044739,1.6195669174194336,0.0576859898865222,5.551115123125783e-17,1.0,0.0,69.43199920654297,60.0,37611.0234375,0.0,835.8792724609375,1.0,278.1499938964844,280.3999938964844,289.68719482421875,292.10723876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701677560806274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.56103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.68603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979840,297.1558532714844,297.1499938964844,293.1499938964844,0.0025814089458435,-263.9716491699219,283.14990234375,0.7672996520996094,0.1802420765161514,0.1633784025907516,297.0707397460937,297.1499938964844,293.1499938964844,0.0054865954443812,-588.857421875,283.1498718261719,0.9890280961990356,0.3841981291770935,0.3644686043262481,297.463623046875,297.1499938964844,293.1499938964844,0.0057400385849177,-454.6293029785156,283.1503295898437,0.9990000128746032,0.4450528621673584,0.2812878787517547,297.1633605957031,297.1499938964844,293.1499938964844,0.0035042425151914,-377.2774658203125,283.1498718261719,0.8482547402381897,0.2453863620758056,0.2335130721330642,297.164306640625,297.1499938964844,293.1499938964844,0.0024141385219991,-1233.159912109375,283.14990234375,0.7506322860717773,0.1684871017932891,0.7632336020469666,281.8195495605469,288.2980041503906,291.45001220703125,286.6947631835937,295.803466796875,297.2764587402344,281.8186950683594,1.0,0.4028871655464172,0.3809089362621307,0.3809089362621307,1.0,1.0,-2.167724132537842,0.5481570363044739,1.6195669174194336,0.0576859898865222,5.551115123125783e-17,1.0,0.0,69.43199920654297,60.0,37611.0234375,0.0,835.8792724609375,1.0,278.1499938964844,280.3999938964844,289.68719482421875,292.10723876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701677560806274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.56103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.68603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979900,297.1565246582031,297.1499938964844,293.1499938964844,0.0025928928516805,-265.1881408691406,283.14990234375,0.7719206213951111,0.1803443729877472,0.1634192317724228,297.0719909667969,297.1499938964844,293.1499938964844,0.0055036903358995,-590.7491455078125,283.1498718261719,0.9933223128318788,0.3838192224502563,0.3640539348125458,297.490966796875,297.1499938964844,293.1499938964844,0.005662181880325,-448.6535034179688,283.1504211425781,0.9990000128746032,0.4497294127941131,0.2763719260692596,297.1636962890625,297.1499938964844,293.1499938964844,0.0035198966506868,-379.0203857421875,283.1498718261719,0.8531656265258789,0.2455037981271743,0.2335740625858307,297.1654663085937,297.1499938964844,293.1499938964844,0.0024262855295091,-1239.562255859375,283.14990234375,0.7551196813583374,0.1686931252479553,0.7638680338859558,281.8136291503906,288.2980041503906,291.45001220703125,286.68817138671875,295.81231689453125,297.2925720214844,281.81304931640625,1.0,0.4009767472743988,0.3817295134067535,0.3817295134067535,1.0,1.0,-2.162202835083008,0.5479575991630554,1.6142451763153076,0.0587894730269908,5.551115123125783e-17,1.0,0.0,67.93836212158203,60.0,37536.06640625,0.0,825.2993774414062,1.0,278.1499938964844,280.3952941894531,289.6783447265625,292.0917358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690597653388976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11979960,297.1571350097656,297.1499938964844,293.1499938964844,0.0026008689310401,-266.0315246582031,283.14990234375,0.7754184603691101,0.1804457604885101,0.163474753499031,297.0732116699219,297.1499938964844,293.1499938964844,0.0055130333639681,-591.7924194335938,283.1498718261719,0.996303379535675,0.383445680141449,0.3636628091335296,297.5151672363281,297.1499938964844,293.1499938964844,0.0056031569838523,-444.1095581054688,283.15045166015625,0.9990000128746032,0.4542762637138366,0.2727932929992676,297.1639404296875,297.1499938964844,293.1499938964844,0.0035306008066982,-380.2106018066406,283.1498718261719,0.8568799495697021,0.24561408162117,0.2336436510086059,297.16668701171875,297.1499938964844,293.1499938964844,0.0024353675544261,-1244.3316650390625,283.14990234375,0.7585870623588562,0.1689095795154571,0.764636754989624,281.8097229003906,288.2980041503906,291.45001220703125,286.68231201171875,295.8192138671875,297.3074645996094,281.8093566894531,1.0,0.3996555507183075,0.3826633095741272,0.3826633095741272,1.0,1.0,-2.158505916595459,0.5485844612121582,1.6099214553833008,0.0603182911872863,5.551115123125783e-17,1.0,0.0,66.87618255615234,78.0,37486.5234375,0.0,818.0132446289062,1.0,278.1499938964844,280.3921813964844,289.6717224121094,292.0799865722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679498076438904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.33740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4023.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980020,297.1581420898437,297.1499938964844,293.1499938964844,0.0025892709381878,-264.7836303710937,283.14996337890625,0.7682393789291382,0.18063884973526,0.1637367308139801,297.0754089355469,297.1499938964844,293.1499938964844,0.0054698870517313,-587.1116943359375,283.1499938964844,0.9883760809898376,0.3826961815357208,0.363049179315567,297.5350952148437,297.1499938964844,293.1499938964844,0.0057348543778061,-454.2405395507813,283.15008544921875,0.9990000128746032,0.4609741866588592,0.2808755934238434,297.164306640625,297.1499938964844,293.1499938964844,0.0035136546939611,-378.30084228515625,283.1499328613281,0.8491477370262146,0.2458287924528122,0.2339361160993576,297.1688842773437,297.1499938964844,293.1499938964844,0.0024281742516905,-1240.3671875,283.14996337890625,0.7521834373474121,0.1693468391895294,0.7670236825942993,281.8175964355469,288.2980041503906,291.45001220703125,286.67291259765625,295.817138671875,297.3223571777344,281.8186950683594,1.0,0.4040537476539612,0.3845309317111969,0.3845309317111969,1.0,1.0,-2.170987606048584,0.5566374063491821,1.6143503189086914,0.0656045377254486,5.551115123125783e-17,1.0,0.0,69.41668701171875,96.0,37620.0859375,0.0,838.8185424804688,1.0,278.1499938964844,280.3989562988281,289.6656494140625,292.07330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663687348365784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980080,297.1581420898437,297.1499938964844,293.1499938964844,0.0025892709381878,-264.7836303710937,283.14996337890625,0.7682393789291382,0.18063884973526,0.1637367308139801,297.0754089355469,297.1499938964844,293.1499938964844,0.0054698870517313,-587.1116943359375,283.1499938964844,0.9883760809898376,0.3826961815357208,0.363049179315567,297.5350952148437,297.1499938964844,293.1499938964844,0.0057348543778061,-454.2405395507813,283.15008544921875,0.9990000128746032,0.4609741866588592,0.2808755934238434,297.164306640625,297.1499938964844,293.1499938964844,0.0035136546939611,-378.30084228515625,283.1499328613281,0.8491477370262146,0.2458287924528122,0.2339361160993576,297.1688842773437,297.1499938964844,293.1499938964844,0.0024281742516905,-1240.3671875,283.14996337890625,0.7521834373474121,0.1693468391895294,0.7670236825942993,281.8175964355469,288.2980041503906,291.45001220703125,286.67291259765625,295.817138671875,297.3223571777344,281.8186950683594,1.0,0.4040537476539612,0.3845309317111969,0.3845309317111969,1.0,1.0,-2.170987606048584,0.5566374063491821,1.6143503189086914,0.0656045377254486,5.551115123125783e-17,1.0,0.0,69.41668701171875,96.0,37620.0859375,0.0,838.8185424804688,1.0,278.1499938964844,280.3989562988281,289.6656494140625,292.07330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663687348365784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980140,297.1578674316406,297.1499938964844,293.1499938964844,0.0025502014905214,-260.61920166015625,283.1500244140625,0.7506420612335205,0.1807160228490829,0.1640635877847671,297.0760498046875,297.1499938964844,293.1499938964844,0.0053670131601393,-575.8928833007812,283.1501770019531,0.9663941860198976,0.3818177580833435,0.3624977171421051,297.5007629394531,297.1499938964844,293.1499938964844,0.0060660527087748,-479.56103515625,283.1495056152344,0.9990000128746032,0.4624153077602386,0.3020240068435669,297.1640930175781,297.1499938964844,293.1499938964844,0.0034596649929881,-372.2554931640625,283.1500549316406,0.8303849101066589,0.245986983180046,0.234337642788887,297.1694641113281,297.1499938964844,293.1499938964844,0.0023950773756951,-1222.6656494140625,283.1500244140625,0.735968291759491,0.1696469187736511,0.7696958780288696,281.84100341796875,288.2980041503906,291.45001220703125,286.6668395996094,295.78668212890625,297.3040771484375,281.8426818847656,1.0,0.4138375520706177,0.3863985240459442,0.3863985240459442,1.0,1.0,-2.199801206588745,0.5703198313713074,1.6294814348220823,0.073037713766098,5.551115123125783e-17,1.0,0.0,76.2730941772461,99.0,37934.89453125,0.0,891.4216918945312,1.0,278.1499938964844,280.41729736328125,289.6693115234375,292.0908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668317437171936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4013.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980200,297.1578674316406,297.1499938964844,293.1499938964844,0.0025502014905214,-260.61920166015625,283.1500244140625,0.7506420612335205,0.1807160228490829,0.1640635877847671,297.0760498046875,297.1499938964844,293.1499938964844,0.0053670131601393,-575.8928833007812,283.1501770019531,0.9663941860198976,0.3818177580833435,0.3624977171421051,297.5007629394531,297.1499938964844,293.1499938964844,0.0060660527087748,-479.56103515625,283.1495056152344,0.9990000128746032,0.4624153077602386,0.3020240068435669,297.1640930175781,297.1499938964844,293.1499938964844,0.0034596649929881,-372.2554931640625,283.1500549316406,0.8303849101066589,0.245986983180046,0.234337642788887,297.1694641113281,297.1499938964844,293.1499938964844,0.0023950773756951,-1222.6656494140625,283.1500244140625,0.735968291759491,0.1696469187736511,0.7696958780288696,281.84100341796875,288.2980041503906,291.45001220703125,286.6668395996094,295.78668212890625,297.3040771484375,281.8426818847656,1.0,0.4138375520706177,0.3863985240459442,0.3863985240459442,1.0,1.0,-2.199801206588745,0.5703198313713074,1.6294814348220823,0.073037713766098,5.551115123125783e-17,1.0,0.0,76.2730941772461,99.0,37934.89453125,0.0,891.4216918945312,1.0,278.1499938964844,280.41729736328125,289.6693115234375,292.0908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668317437171936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4013.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980260,297.1559753417969,297.1499938964844,293.1499938964844,0.0025151772424578,-256.8986511230469,283.15008544921875,0.7370087504386902,0.1806236207485199,0.1642276495695114,297.0746459960937,297.1499938964844,293.1499938964844,0.0052758464589715,-565.95849609375,283.1502685546875,0.945533037185669,0.3807411193847656,0.3617512285709381,297.4371032714844,297.1499938964844,293.1499938964844,0.0063463482074439,-500.8336791992188,283.1492004394531,0.9990000128746032,0.4604086577892303,0.3204170167446136,297.1630554199219,297.1499938964844,293.1499938964844,0.0034132192377001,-367.0631103515625,283.1501159667969,0.8154988288879395,0.2460610568523407,0.2346474379301071,297.1678161621094,297.1499938964844,293.1499938964844,0.0023648971691727,-1206.5943603515625,283.1500549316406,0.7231157422065735,0.1697273701429367,0.771351158618927,281.8613586425781,288.2980041503906,291.45001220703125,286.664306640625,295.7474060058594,297.2677307128906,281.8622741699219,1.0,0.4217923581600189,0.3876678347587585,0.3876678347587585,1.0,1.0,-2.2235286235809326,0.5811260342597961,1.6424026489257812,0.078915350139141,5.551115123125783e-17,1.0,0.0,82.57846069335938,102.0,38181.30078125,0.0,938.2218627929688,1.0,278.1499938964844,280.4326477050781,289.6750183105469,292.1139221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690801501274108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4033.101318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980320,297.1559753417969,297.1499938964844,293.1499938964844,0.0025151772424578,-256.8986511230469,283.15008544921875,0.7370087504386902,0.1806236207485199,0.1642276495695114,297.0746459960937,297.1499938964844,293.1499938964844,0.0052758464589715,-565.95849609375,283.1502685546875,0.945533037185669,0.3807411193847656,0.3617512285709381,297.4371032714844,297.1499938964844,293.1499938964844,0.0063463482074439,-500.8336791992188,283.1492004394531,0.9990000128746032,0.4604086577892303,0.3204170167446136,297.1630554199219,297.1499938964844,293.1499938964844,0.0034132192377001,-367.0631103515625,283.1501159667969,0.8154988288879395,0.2460610568523407,0.2346474379301071,297.1678161621094,297.1499938964844,293.1499938964844,0.0023648971691727,-1206.5943603515625,283.1500549316406,0.7231157422065735,0.1697273701429367,0.771351158618927,281.8613586425781,288.2980041503906,291.45001220703125,286.664306640625,295.7474060058594,297.2677307128906,281.8622741699219,1.0,0.4217923581600189,0.3876678347587585,0.3876678347587585,1.0,1.0,-2.2235286235809326,0.5811260342597961,1.6424026489257812,0.078915350139141,5.551115123125783e-17,1.0,0.0,82.57846069335938,102.0,38181.30078125,0.0,938.2218627929688,1.0,278.1499938964844,280.4326477050781,289.6750183105469,292.1139221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690801501274108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4033.101318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980380,297.1531066894531,297.1499938964844,293.1499938964844,0.0025148540735244,-256.8594970703125,283.1500549316406,0.7224530577659607,0.1804073899984359,0.1643172055482864,297.0721435546875,297.1499938964844,293.1499938964844,0.0052596870809793,-564.2366943359375,283.15020751953125,0.9212592840194702,0.3795329630374908,0.3609116077423095,297.39727783203125,297.1499938964844,293.1499938964844,0.0063761747442185,-503.1039123535156,283.1494140625,0.9846252202987672,0.4599412083625793,0.3220447301864624,297.161376953125,297.1499938964844,293.1499938964844,0.0034150751307606,-367.2536926269531,283.1500549316406,0.7982744574546814,0.24605593085289,0.2349355220794677,297.16485595703125,297.1499938964844,293.1499938964844,0.0023666729684919,-1207.471435546875,283.1500244140625,0.7082409262657166,0.1696514934301376,0.7724487781524658,281.8627014160156,288.2980041503906,291.45001220703125,286.6656494140625,295.7222595214844,297.2436828613281,281.8625183105469,1.0,0.4277118146419525,0.3889371454715729,0.3889371454715729,1.0,1.0,-2.226248264312744,0.5846726298332214,1.6415756940841677,0.0821793526411056,5.551115123125783e-17,1.0,0.0,89.66091918945312,105.0,38180.4765625,0.0,967.7553100585938,1.0,278.1499938964844,280.4334411621094,289.6752014160156,292.1203918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971161961555481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.91650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.436279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980440,297.1531066894531,297.1499938964844,293.1499938964844,0.0025148540735244,-256.8594970703125,283.1500549316406,0.7224530577659607,0.1804073899984359,0.1643172055482864,297.0721435546875,297.1499938964844,293.1499938964844,0.0052596870809793,-564.2366943359375,283.15020751953125,0.9212592840194702,0.3795329630374908,0.3609116077423095,297.39727783203125,297.1499938964844,293.1499938964844,0.0063761747442185,-503.1039123535156,283.1494140625,0.9846252202987672,0.4599412083625793,0.3220447301864624,297.161376953125,297.1499938964844,293.1499938964844,0.0034150751307606,-367.2536926269531,283.1500549316406,0.7982744574546814,0.24605593085289,0.2349355220794677,297.16485595703125,297.1499938964844,293.1499938964844,0.0023666729684919,-1207.471435546875,283.1500244140625,0.7082409262657166,0.1696514934301376,0.7724487781524658,281.8627014160156,288.2980041503906,291.45001220703125,286.6656494140625,295.7222595214844,297.2436828613281,281.8625183105469,1.0,0.4277118146419525,0.3889371454715729,0.3889371454715729,1.0,1.0,-2.226248264312744,0.5846726298332214,1.6415756940841677,0.0821793526411056,5.551115123125783e-17,1.0,0.0,89.66091918945312,105.0,38180.4765625,0.0,967.7553100585938,1.0,278.1499938964844,280.4334411621094,289.6752014160156,292.1203918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971161961555481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.91650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.436279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980500,297.1517944335937,297.1499938964844,293.1499938964844,0.0025170363951474,-257.0899658203125,283.1500549316406,0.7167332172393799,0.180299699306488,0.1643290370702743,297.0711364746094,297.1499938964844,293.1499938964844,0.0052572442218661,-563.9942626953125,283.1501770019531,0.9120028614997864,0.3789388835430145,0.3604638576507568,297.389892578125,297.1499938964844,293.1499938964844,0.0063925050199031,-504.3654174804688,283.1495056152344,0.977792263031006,0.4607758820056915,0.3225212097167969,297.1605529785156,297.1499938964844,293.1499938964844,0.0034193701576441,-367.7258605957031,283.1500549316406,0.7915312051773071,0.2460472583770752,0.2350447624921798,297.1635131835937,297.1499938964844,293.1499938964844,0.0023696888238191,-1209.0458984375,283.1500244140625,0.7021062970161438,0.169612854719162,0.7728174328804016,281.861572265625,288.2980041503906,291.45001220703125,286.6678466796875,295.7152099609375,297.2388610839844,281.8614807128906,1.0,0.4301451742649078,0.3895717859268188,0.3895717859268188,1.0,1.0,-2.226922035217285,0.5862173438072205,1.64070463180542,0.0836207643151283,5.551115123125783e-17,1.0,0.0,92.6415786743164,105.0,38171.94140625,0.0,979.7094116210938,1.0,278.1499938964844,280.4328918457031,289.67401123046875,292.1188049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715856909751892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.93896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.162353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980560,297.15069580078125,297.1499938964844,293.1499938964844,0.0025180599186569,-257.1981201171875,283.1500244140625,0.7117353677749634,0.1801999360322952,0.1643343865871429,297.0703125,297.1499938964844,293.1499938964844,0.0052525587379932,-563.506103515625,283.150146484375,0.9045464992523192,0.3783592581748962,0.3600155413150787,297.3856506347656,297.1499938964844,293.1499938964844,0.0064105875790119,-505.7534790039063,283.1495361328125,0.972013294696808,0.4618744552135467,0.3232666552066803,297.1597900390625,297.1499938964844,293.1499938964844,0.0034220262896269,-368.0162658691406,283.1500244140625,0.7858777046203613,0.2460381835699081,0.2351399213075637,297.162353515625,297.1499938964844,293.1499938964844,0.0023716175928711,-1210.0467529296875,283.1500244140625,0.6969308257102966,0.1695835292339325,0.7731565237045288,281.8610534667969,288.2980041503906,291.45001220703125,286.67108154296875,295.7094421386719,297.2359313964844,281.86102294921875,1.0,0.4323399066925049,0.3902046978473663,0.3902046978473663,1.0,1.0,-2.227806568145752,0.587831974029541,1.6399747133255005,0.085079900920391,5.551115123125783e-17,1.0,0.0,95.29228973388672,108.0,38168.828125,0.0,990.6541137695312,1.0,278.1499938964844,280.43267822265625,289.6739196777344,292.11785888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971663534641266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.63525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.846923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980620,297.1488342285156,297.1499938964844,293.1499938964844,0.0025181728415191,-257.2099609375,283.1500244140625,0.7031036615371704,0.1800193935632705,0.1643377989530563,297.0691833496094,297.1499938964844,293.1499938964844,0.0052394699305295,-562.1220092773438,283.1501159667969,0.8929449319839478,0.3772337436676025,0.3591264486312866,297.380859375,297.1499938964844,293.1499938964844,0.0064480602741241,-508.6155090332031,283.1496276855469,0.9625478982925416,0.4643699824810028,0.3250637948513031,297.15838623046875,297.1499938964844,293.1499938964844,0.0034244626294821,-368.2783508300781,283.1500244140625,0.7767235040664673,0.246019184589386,0.2353023588657379,297.1604919433594,297.1499938964844,293.1499938964844,0.0023737256415188,-1211.1236572265625,283.1499938964844,0.6885037422180176,0.1695506721735,0.7738243937492371,281.8609619140625,288.2980041503906,291.45001220703125,286.680908203125,295.6995849609375,297.2323608398437,281.8609924316406,1.0,0.4362252056598663,0.3914704918861389,0.3914704918861389,1.0,1.0,-2.229898691177368,0.5911740660667419,1.6387245655059814,0.0880181491374969,5.551115123125783e-17,1.0,0.0,99.91893005371094,111.0,38173.734375,0.0,1010.33544921875,1.0,278.1499938964844,280.43292236328125,289.6788330078125,292.1210632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711770415306092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980680,297.1488342285156,297.1499938964844,293.1499938964844,0.0025181728415191,-257.2099609375,283.1500244140625,0.7031036615371704,0.1800193935632705,0.1643377989530563,297.0691833496094,297.1499938964844,293.1499938964844,0.0052394699305295,-562.1220092773438,283.1501159667969,0.8929449319839478,0.3772337436676025,0.3591264486312866,297.380859375,297.1499938964844,293.1499938964844,0.0064480602741241,-508.6155090332031,283.1496276855469,0.9625478982925416,0.4643699824810028,0.3250637948513031,297.15838623046875,297.1499938964844,293.1499938964844,0.0034244626294821,-368.2783508300781,283.1500244140625,0.7767235040664673,0.246019184589386,0.2353023588657379,297.1604919433594,297.1499938964844,293.1499938964844,0.0023737256415188,-1211.1236572265625,283.1499938964844,0.6885037422180176,0.1695506721735,0.7738243937492371,281.8609619140625,288.2980041503906,291.45001220703125,286.680908203125,295.6995849609375,297.2323608398437,281.8609924316406,1.0,0.4362252056598663,0.3914704918861389,0.3914704918861389,1.0,1.0,-2.229898691177368,0.5911740660667419,1.6387245655059814,0.0880181491374969,5.551115123125783e-17,1.0,0.0,99.91893005371094,111.0,38173.734375,0.0,1010.33544921875,1.0,278.1499938964844,280.43292236328125,289.6788330078125,292.1210632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711770415306092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980740,297.1480407714844,297.1499938964844,293.1499938964844,0.0025175844784826,-257.147705078125,283.1500244140625,0.6992963552474976,0.1799327582120895,0.1643370389938354,297.0687866210937,297.1499938964844,293.1499938964844,0.0052314540371298,-561.2693481445312,283.1501159667969,0.887871265411377,0.3766622245311737,0.3586681485176086,297.3792419433594,297.1499938964844,293.1499938964844,0.0064670979045331,-510.0644836425781,283.149658203125,0.9584425687789916,0.4657279849052429,0.3260582983493805,297.15771484375,297.1499938964844,293.1499938964844,0.003424737136811,-368.3047790527344,283.1500244140625,0.772781252861023,0.2460083365440368,0.2353753447532653,297.1597595214844,297.1499938964844,293.1499938964844,0.0023742669727653,-1211.3897705078125,283.1499938964844,0.6848626732826233,0.1695452332496643,0.7741779685020447,281.8612670898437,288.2980041503906,291.45001220703125,286.68780517578125,295.6948547363281,297.2310485839844,281.861328125,1.0,0.4380358755588531,0.3921287059783935,0.3921287059783935,1.0,1.0,-2.2310540676116943,0.5929364562034607,1.6381176710128784,0.0895421728491783,5.551115123125783e-17,1.0,0.0,102.05397033691406,111.0,38180.74609375,0.0,1019.6242065429688,1.0,278.1499938964844,280.4333190917969,289.68438720703125,292.12603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707284569740297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.79541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980800,297.1473693847656,297.1499938964844,293.1499938964844,0.0025168186984956,-257.0667419433594,283.1500244140625,0.6960483193397522,0.1798547655344009,0.1643351316452026,297.0684814453125,297.1499938964844,293.1499938964844,0.005223651882261,-560.43798828125,283.1501159667969,0.883546769618988,0.3761392831802368,0.3582464754581451,297.3778686523437,297.1499938964844,293.1499938964844,0.0064842253923416,-511.365966796875,283.1496887207031,0.9549442529678344,0.4669879376888275,0.3269822895526886,297.1571350097656,297.1499938964844,293.1499938964844,0.003424649592489,-368.29144287109375,283.1500244140625,0.7694496512413025,0.2459974884986877,0.2354383766651153,297.1591186523437,297.1499938964844,293.1499938964844,0.0023745852522552,-1211.5391845703125,283.1499938964844,0.681780219078064,0.1695443987846374,0.7745082378387451,281.8616638183594,288.2980041503906,291.45001220703125,286.6953430175781,295.6905517578125,297.22998046875,281.8617248535156,1.0,0.4396314322948456,0.3927362859249115,0.3927362859249115,1.0,1.0,-2.2321276664733887,0.5945663452148438,1.637561321258545,0.0909420698881149,5.551115123125783e-17,1.0,0.0,103.93153381347656,114.0,38189.10546875,0.0,1027.859375,1.0,278.1499938964844,280.4338073730469,289.69091796875,292.1322021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702478051185608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.86474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980860,297.1461486816406,297.1499938964844,293.1499938964844,0.0025148957502096,-256.8636474609375,283.1500244140625,0.6900032758712769,0.1796962022781372,0.164326012134552,297.06805419921875,297.1499938964844,293.1499938964844,0.0052069462835788,-558.6559448242188,283.15008544921875,0.8755046725273132,0.3750625252723694,0.3573712706565857,297.3753356933594,297.1499938964844,293.1499938964844,0.0065191718749701,-514.0178833007812,283.1497497558594,0.9484845399856568,0.4696152508258819,0.3289085328578949,297.1559753417969,297.1499938964844,293.1499938964844,0.003423923626542,-368.2039489746094,283.1500244140625,0.7633256316184998,0.2459708154201507,0.2355556339025497,297.1581115722656,297.1499938964844,293.1499938964844,0.0023750404361635,-1211.73974609375,283.1499938964844,0.6761080026626587,0.1695541739463806,0.7752059102058411,281.86260986328125,288.2986145019531,291.4494934082031,286.7117614746094,295.6810913085937,297.2279663085937,281.8626708984375,1.0,0.442734807729721,0.394125759601593,0.394125759601593,1.0,1.0,-2.234358072280884,0.5982085466384888,1.636149525642395,0.0940849184989929,5.551115123125783e-17,1.0,0.0,107.57317352294922,117.0,38208.9375,0.0,1044.0062255859375,1.0,278.1499938964844,280.4349975585937,289.7077331542969,292.1493835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969412088394165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980920,297.1461486816406,297.1499938964844,293.1499938964844,0.0025148957502096,-256.8636474609375,283.1500244140625,0.6900032758712769,0.1796962022781372,0.164326012134552,297.06805419921875,297.1499938964844,293.1499938964844,0.0052069462835788,-558.6559448242188,283.15008544921875,0.8755046725273132,0.3750625252723694,0.3573712706565857,297.3753356933594,297.1499938964844,293.1499938964844,0.0065191718749701,-514.0178833007812,283.1497497558594,0.9484845399856568,0.4696152508258819,0.3289085328578949,297.1559753417969,297.1499938964844,293.1499938964844,0.003423923626542,-368.2039489746094,283.1500244140625,0.7633256316184998,0.2459708154201507,0.2355556339025497,297.1581115722656,297.1499938964844,293.1499938964844,0.0023750404361635,-1211.73974609375,283.1499938964844,0.6761080026626587,0.1695541739463806,0.7752059102058411,281.86260986328125,288.2986145019531,291.4494934082031,286.7117614746094,295.6810913085937,297.2279663085937,281.8626708984375,1.0,0.442734807729721,0.394125759601593,0.394125759601593,1.0,1.0,-2.234358072280884,0.5982085466384888,1.636149525642395,0.0940849184989929,5.551115123125783e-17,1.0,0.0,107.57317352294922,117.0,38208.9375,0.0,1044.0062255859375,1.0,278.1499938964844,280.4349975585937,289.7077331542969,292.1493835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969412088394165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11980980,297.14508056640625,297.1499938964844,293.1499938964844,0.0025128696579486,-256.65008544921875,283.1500244140625,0.684623122215271,0.1795372366905212,0.1643093228340149,297.0677795410156,297.1499938964844,293.1499938964844,0.0051903277635574,-556.8828735351562,283.15008544921875,0.868367612361908,0.3739960193634033,0.3564982414245605,297.3729248046875,297.1499938964844,293.1499938964844,0.0065537090413272,-516.6364135742188,283.1497802734375,0.9427779912948608,0.4722231030464172,0.330817848443985,297.1549072265625,297.1499938964844,293.1499938964844,0.0034229904413223,-368.09423828125,283.1499938964844,0.7579547762870789,0.2459367513656616,0.2356575280427932,297.15728759765625,297.1499938964844,293.1499938964844,0.0023755140136927,-1211.949951171875,283.1499938964844,0.6711284518241882,0.1695724129676818,0.7759068012237549,281.863525390625,288.3005065917969,291.4479675292969,286.7272644042969,295.6714172363281,297.2261047363281,281.86358642578125,1.0,0.4456430375576019,0.3955152332782745,0.3955152332782745,1.0,1.0,-2.2365469932556152,0.6018452644348145,1.6347016096115112,0.0972093120217323,5.551115123125783e-17,1.0,0.0,110.98712158203124,120.0,38229.296875,0.0,1059.27392578125,1.0,278.1499938964844,280.43621826171875,289.7247619628906,292.1678771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689414501190186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.44775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.87841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981040,297.14508056640625,297.1499938964844,293.1499938964844,0.0025128696579486,-256.65008544921875,283.1500244140625,0.684623122215271,0.1795372366905212,0.1643093228340149,297.0677795410156,297.1499938964844,293.1499938964844,0.0051903277635574,-556.8828735351562,283.15008544921875,0.868367612361908,0.3739960193634033,0.3564982414245605,297.3729248046875,297.1499938964844,293.1499938964844,0.0065537090413272,-516.6364135742188,283.1497802734375,0.9427779912948608,0.4722231030464172,0.330817848443985,297.1549072265625,297.1499938964844,293.1499938964844,0.0034229904413223,-368.09423828125,283.1499938964844,0.7579547762870789,0.2459367513656616,0.2356575280427932,297.15728759765625,297.1499938964844,293.1499938964844,0.0023755140136927,-1211.949951171875,283.1499938964844,0.6711284518241882,0.1695724129676818,0.7759068012237549,281.863525390625,288.3005065917969,291.4479675292969,286.7272644042969,295.6714172363281,297.2261047363281,281.86358642578125,1.0,0.4456430375576019,0.3955152332782745,0.3955152332782745,1.0,1.0,-2.2365469932556152,0.6018452644348145,1.6347016096115112,0.0972093120217323,5.551115123125783e-17,1.0,0.0,110.98712158203124,120.0,38229.296875,0.0,1059.27392578125,1.0,278.1499938964844,280.43621826171875,289.7247619628906,292.1678771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689414501190186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.44775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.87841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
