time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11981100,297.1445617675781,297.1499938964844,293.1499938964844,0.0025118365883827,-256.5414123535156,283.1500244140625,0.6821215152740479,0.1794562637805938,0.1642977148294448,297.06768798828125,297.1499938964844,293.1499938964844,0.0051820976659655,-556.0048828125,283.15008544921875,0.8650587201118469,0.3734653890132904,0.3560622036457062,297.37176513671875,297.1499938964844,293.1499938964844,0.0065708458423614,-517.9349975585938,283.1497802734375,0.9401392936706544,0.4735161066055298,0.3317636549472809,297.1543884277344,297.1499938964844,293.1499938964844,0.0034224831033498,-368.03515625,283.1499938964844,0.7554811239242554,0.2459161430597305,0.2357029020786285,297.15692138671875,297.1499938964844,293.1499938964844,0.0023757726885378,-1212.0667724609375,283.1499938964844,0.668834924697876,0.1695832014083862,0.7762556076049805,281.8639831542969,288.30194091796875,291.4468078613281,286.73468017578125,295.66650390625,297.2252197265625,281.8640441894531,1.0,0.4470430910587311,0.3962099850177765,0.3962099850177765,1.0,1.0,-2.237618923187256,0.6036559343338013,1.6339629888534546,0.0987607762217521,5.551115123125783e-17,1.0,0.0,112.63381958007812,120.0,38239.46484375,0.0,1066.665283203125,1.0,278.1499938964844,280.4367980957031,289.7327880859375,292.1767883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688017964363098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.64599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981160,297.14410400390625,297.1499938964844,293.1499938964844,0.0025107411202043,-256.4261779785156,283.1500244140625,0.6797140836715698,0.1793739795684814,0.164284199476242,297.0675964355469,297.1499938964844,293.1499938964844,0.005173806566745,-555.1199951171875,283.15008544921875,0.8618818521499634,0.372935801744461,0.3556263446807861,297.3705749511719,297.1499938964844,293.1499938964844,0.0065877642482519,-519.2161254882812,283.1497802734375,0.9376052618026732,0.4748017191886902,0.332703948020935,297.1539001464844,297.1499938964844,293.1499938964844,0.0034218858927488,-367.96624755859375,283.1499938964844,0.7531134486198425,0.2458932399749755,0.2357452809810638,297.1565856933594,297.1499938964844,293.1499938964844,0.002375993411988,-1212.1636962890625,283.1499938964844,0.6666396260261536,0.1695943921804428,0.7766026854515076,281.8644714355469,288.3036804199219,291.4454040527344,286.74188232421875,295.66180419921875,297.2243347167969,281.8645324707031,1.0,0.448419451713562,0.3968519568443298,0.3968519568443298,1.0,1.0,-2.238676309585572,0.6053598523139954,1.6333166360855105,0.1002041921019554,5.551115123125783e-17,1.0,0.0,114.25637817382812,123.0,38249.90234375,0.0,1073.956787109375,1.0,278.1499938964844,280.4374389648437,289.7404479980469,292.18536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687000513076782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.50537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.748291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981220,297.1431884765625,297.1499938964844,293.1499938964844,0.0025085026863962,-256.19110107421875,283.1500244140625,0.675143301486969,0.1792046576738357,0.1642511039972305,297.0674743652344,297.1499938964844,293.1499938964844,0.0051573440432548,-553.363037109375,283.15008544921875,0.8558716773986816,0.3718791902065277,0.3547551929950714,297.3681640625,297.1499938964844,293.1499938964844,0.0066213188692927,-521.755615234375,283.1498107910156,0.9328098893165588,0.4773493111133575,0.3345667421817779,297.15289306640625,297.1499938964844,293.1499938964844,0.0034206190612167,-367.8209228515625,283.1499938964844,0.7486486434936523,0.2458398789167404,0.2358209043741226,297.156005859375,297.1499938964844,293.1499938964844,0.0023764532525092,-1212.367431640625,283.1499938964844,0.6625030040740967,0.1696170270442962,0.777289628982544,281.8653869628906,288.30816650390625,291.4418029785156,286.7555847167969,295.6522827148437,297.2225952148437,281.8654479980469,1.0,0.4511129260063171,0.3981359004974365,0.3981359004974365,1.0,1.0,-2.240743637084961,0.6087372899055481,1.6320064067840576,0.1030581966042518,5.551115123125783e-17,1.0,0.0,117.4449691772461,126.0,38270.50390625,0.0,1088.2935791015625,1.0,278.1499938964844,280.43865966796875,289.7548217773437,292.2015075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685723185539246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.27001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4028.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981280,297.1431884765625,297.1499938964844,293.1499938964844,0.0025085026863962,-256.19110107421875,283.1500244140625,0.675143301486969,0.1792046576738357,0.1642511039972305,297.0674743652344,297.1499938964844,293.1499938964844,0.0051573440432548,-553.363037109375,283.15008544921875,0.8558716773986816,0.3718791902065277,0.3547551929950714,297.3681640625,297.1499938964844,293.1499938964844,0.0066213188692927,-521.755615234375,283.1498107910156,0.9328098893165588,0.4773493111133575,0.3345667421817779,297.15289306640625,297.1499938964844,293.1499938964844,0.0034206190612167,-367.8209228515625,283.1499938964844,0.7486486434936523,0.2458398789167404,0.2358209043741226,297.156005859375,297.1499938964844,293.1499938964844,0.0023764532525092,-1212.367431640625,283.1499938964844,0.6625030040740967,0.1696170270442962,0.777289628982544,281.8653869628906,288.30816650390625,291.4418029785156,286.7555847167969,295.6522827148437,297.2225952148437,281.8654479980469,1.0,0.4511129260063171,0.3981359004974365,0.3981359004974365,1.0,1.0,-2.240743637084961,0.6087372899055481,1.6320064067840576,0.1030581966042518,5.551115123125783e-17,1.0,0.0,117.4449691772461,126.0,38270.50390625,0.0,1088.2935791015625,1.0,278.1499938964844,280.43865966796875,289.7548217773437,292.2015075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685723185539246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.27001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4028.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981340,297.1423034667969,297.1499938964844,293.1499938964844,0.0025063185021281,-255.96226501464844,283.1500244140625,0.6708490252494812,0.1790273338556289,0.1642091274261474,297.0673828125,297.1499938964844,293.1499938964844,0.0051413048058748,-551.6520385742188,283.15008544921875,0.8502508401870728,0.3708249628543854,0.3538845479488373,297.3657531738281,297.1499938964844,293.1499938964844,0.0066547989845275,-524.2884521484375,283.1498107910156,0.9283259510993958,0.4798600375652313,0.3364028632640838,297.15191650390625,297.1499938964844,293.1499938964844,0.0034194225445389,-367.6841430664063,283.1499938964844,0.7444829344749451,0.2457749098539352,0.2358836829662323,297.1554870605469,297.1499938964844,293.1499938964844,0.0023770497646182,-1212.644287109375,283.1499938964844,0.6586527824401855,0.1696385592222213,0.7779635190963745,281.8662109375,288.3139038085937,291.4371643066406,286.76837158203125,295.6424865722656,297.2208557128906,281.86627197265625,1.0,0.4537420570850372,0.3994198739528656,0.3994198739528656,1.0,1.0,-2.2427377700805664,0.6120889782905579,1.630648851394653,0.1058861389756202,5.551115123125783e-17,1.0,0.0,120.5778579711914,129.0,38290.1875,0.0,1102.365478515625,1.0,278.1499938964844,280.4398498535156,289.7679138183594,292.2162780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684987664222716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981400,297.1423034667969,297.1499938964844,293.1499938964844,0.0025063185021281,-255.96226501464844,283.1500244140625,0.6708490252494812,0.1790273338556289,0.1642091274261474,297.0673828125,297.1499938964844,293.1499938964844,0.0051413048058748,-551.6520385742188,283.15008544921875,0.8502508401870728,0.3708249628543854,0.3538845479488373,297.3657531738281,297.1499938964844,293.1499938964844,0.0066547989845275,-524.2884521484375,283.1498107910156,0.9283259510993958,0.4798600375652313,0.3364028632640838,297.15191650390625,297.1499938964844,293.1499938964844,0.0034194225445389,-367.6841430664063,283.1499938964844,0.7444829344749451,0.2457749098539352,0.2358836829662323,297.1554870605469,297.1499938964844,293.1499938964844,0.0023770497646182,-1212.644287109375,283.1499938964844,0.6586527824401855,0.1696385592222213,0.7779635190963745,281.8662109375,288.3139038085937,291.4371643066406,286.76837158203125,295.6424865722656,297.2208557128906,281.86627197265625,1.0,0.4537420570850372,0.3994198739528656,0.3994198739528656,1.0,1.0,-2.2427377700805664,0.6120889782905579,1.630648851394653,0.1058861389756202,5.551115123125783e-17,1.0,0.0,120.5778579711914,129.0,38290.1875,0.0,1102.365478515625,1.0,278.1499938964844,280.4398498535156,289.7679138183594,292.2162780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684987664222716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981460,297.1414489746094,297.1499938964844,293.1499938964844,0.0025041822809726,-255.738998413086,283.1500244140625,0.6667813658714294,0.1788418143987655,0.1641588807106018,297.0673217773437,297.1499938964844,293.1499938964844,0.0051256492733955,-549.9827270507812,283.15008544921875,0.8449451923370361,0.3697720468044281,0.3530141413211822,297.36328125,297.1499938964844,293.1499938964844,0.0066881999373435,-526.8142700195312,283.1498107910156,0.9240993857383728,0.4823345839977264,0.3382132351398468,297.1509704589844,297.1499938964844,293.1499938964844,0.003418292151764,-367.555419921875,283.1499938964844,0.7405527830123901,0.2456986010074615,0.2359347343444824,297.1549987792969,297.1499938964844,293.1499938964844,0.002377767348662,-1212.986083984375,283.1499938964844,0.6550347805023193,0.1696580797433853,0.7786239981651306,281.866943359375,288.32098388671875,291.43145751953125,286.7802429199219,295.6325378417969,297.2190856933594,281.8669738769531,1.0,0.4563256502151489,0.4006794393062591,0.4006794393062591,1.0,1.0,-2.244661331176758,0.6153667569160461,1.629294514656067,0.1086425632238388,5.551115123125783e-17,1.0,0.0,123.67935943603516,117.0,38308.96875,0.0,1116.26611328125,1.0,278.1499938964844,280.44097900390625,289.77996826171875,292.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96845680475235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.602294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981520,297.1414489746094,297.1499938964844,293.1499938964844,0.0025041822809726,-255.738998413086,283.1500244140625,0.6667813658714294,0.1788418143987655,0.1641588807106018,297.0673217773437,297.1499938964844,293.1499938964844,0.0051256492733955,-549.9827270507812,283.15008544921875,0.8449451923370361,0.3697720468044281,0.3530141413211822,297.36328125,297.1499938964844,293.1499938964844,0.0066881999373435,-526.8142700195312,283.1498107910156,0.9240993857383728,0.4823345839977264,0.3382132351398468,297.1509704589844,297.1499938964844,293.1499938964844,0.003418292151764,-367.555419921875,283.1499938964844,0.7405527830123901,0.2456986010074615,0.2359347343444824,297.1549987792969,297.1499938964844,293.1499938964844,0.002377767348662,-1212.986083984375,283.1499938964844,0.6550347805023193,0.1696580797433853,0.7786239981651306,281.866943359375,288.32098388671875,291.43145751953125,286.7802429199219,295.6325378417969,297.2190856933594,281.8669738769531,1.0,0.4563256502151489,0.4006794393062591,0.4006794393062591,1.0,1.0,-2.244661331176758,0.6153667569160461,1.629294514656067,0.1086425632238388,5.551115123125783e-17,1.0,0.0,123.67935943603516,117.0,38308.96875,0.0,1116.26611328125,1.0,278.1499938964844,280.44097900390625,289.77996826171875,292.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96845680475235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.602294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981580,297.14093017578125,297.1499938964844,293.1499938964844,0.0025023492053151,-255.5590667724609,283.1500244140625,0.6695864200592041,0.1786781400442123,0.1639117300510406,297.0674743652344,297.1499938964844,293.1499938964844,0.0051138093695044,-548.7428588867188,283.15008544921875,0.8477749228477478,0.3687379658222198,0.3519378304481506,297.3609619140625,297.1499938964844,293.1499938964844,0.006727279163897,-529.791015625,283.1498107910156,0.9307311773300172,0.484801322221756,0.3398522436618805,297.1501770019531,297.1499938964844,293.1499938964844,0.0034185582771897,-367.5943908691406,283.1499938964844,0.7435365915298462,0.2456316649913787,0.2357707470655441,297.1547546386719,297.1499938964844,293.1499938964844,0.0023786139208823,-1213.452392578125,283.1499938964844,0.6579508185386658,0.1696949154138565,0.7782981395721436,281.865966796875,288.32940673828125,291.4246826171875,286.7911376953125,295.6229248046875,297.217529296875,281.8658752441406,1.0,0.4540485739707947,0.4019390046596527,0.4019390046596527,1.0,1.0,-2.2444539070129395,0.6178809404373169,1.6265729665756226,0.1111204102635383,5.551115123125783e-17,1.0,0.0,121.24860382080078,105.0,38302.66796875,0.0,1106.7401123046875,1.0,278.1499938964844,280.44073486328125,289.7908630371094,292.2415771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684120416641236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981640,297.14093017578125,297.1499938964844,293.1499938964844,0.0025023492053151,-255.5590667724609,283.1500244140625,0.6695864200592041,0.1786781400442123,0.1639117300510406,297.0674743652344,297.1499938964844,293.1499938964844,0.0051138093695044,-548.7428588867188,283.15008544921875,0.8477749228477478,0.3687379658222198,0.3519378304481506,297.3609619140625,297.1499938964844,293.1499938964844,0.006727279163897,-529.791015625,283.1498107910156,0.9307311773300172,0.484801322221756,0.3398522436618805,297.1501770019531,297.1499938964844,293.1499938964844,0.0034185582771897,-367.5943908691406,283.1499938964844,0.7435365915298462,0.2456316649913787,0.2357707470655441,297.1547546386719,297.1499938964844,293.1499938964844,0.0023786139208823,-1213.452392578125,283.1499938964844,0.6579508185386658,0.1696949154138565,0.7782981395721436,281.865966796875,288.32940673828125,291.4246826171875,286.7911376953125,295.6229248046875,297.217529296875,281.8658752441406,1.0,0.4540485739707947,0.4019390046596527,0.4019390046596527,1.0,1.0,-2.2444539070129395,0.6178809404373169,1.6265729665756226,0.1111204102635383,5.551115123125783e-17,1.0,0.0,121.24860382080078,105.0,38302.66796875,0.0,1106.7401123046875,1.0,278.1499938964844,280.44073486328125,289.7908630371094,292.2415771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684120416641236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981700,297.14093017578125,297.1499938964844,293.1499938964844,0.0025020136963576,-255.5328063964844,283.1500244140625,0.6731125116348267,0.1786224395036697,0.1637498289346695,297.0677185058594,297.1499938964844,293.1499938964844,0.0051096403039991,-548.3174438476562,283.1500549316406,0.8516799211502075,0.3682418465614319,0.3513549566268921,297.3599853515625,297.1499938964844,293.1499938964844,0.0067492583766579,-531.4712524414062,283.1498107910156,0.93732488155365,0.4860422313213348,0.3406295776367187,297.1499938964844,297.1499938964844,293.1499938964844,0.003419580636546,-367.7156372070313,283.1499938964844,0.7471610903739929,0.2456150352954864,0.2356399893760681,297.15484619140625,297.1499938964844,293.1499938964844,0.0023795070592314,-1213.946044921875,283.1499938964844,0.6614403128623962,0.1697355061769485,0.7779254913330078,281.8648376464844,288.3341064453125,291.4208679199219,286.7962341308594,295.6182556152344,297.2170104980469,281.8647155761719,1.0,0.4517733156681061,0.4025688171386719,0.4025688171386719,1.0,1.0,-2.2438886165618896,0.6189723610877991,1.6249161958694458,0.1122816950082779,5.551115123125783e-17,1.0,0.0,118.45891571044922,105.0,38293.34765625,0.0,1095.4686279296875,1.0,278.1499938964844,280.440185546875,289.7956237792969,292.2461853027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683309197425842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.28173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4026.490966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981760,297.14111328125,297.1499938964844,293.1499938964844,0.0025018053129315,-255.5205993652344,283.1499938964844,0.6777542233467102,0.1785829365253448,0.1635781228542328,297.068115234375,297.1499938964844,293.1499938964844,0.0051058460958302,-547.9338989257812,283.1500549316406,0.8569020628929138,0.3677594363689422,0.3507589995861053,297.359130859375,297.1499938964844,293.1499938964844,0.0067717465572059,-533.1910400390625,283.1498107910156,0.9454695582389832,0.4872873723506927,0.3413909077644348,297.14996337890625,297.1499938964844,293.1499938964844,0.0034207627177238,-367.8556213378906,283.1499938964844,0.7519246935844421,0.2456099241971969,0.2354939579963684,297.1551208496094,297.1499938964844,293.1499938964844,0.0023804972879588,-1214.494384765625,283.1499938964844,0.6660183072090149,0.1697917133569717,0.7774978280067444,281.8635559082031,288.3391418457031,291.41680908203125,286.8011169433594,295.61358642578125,297.2165832519531,281.8634033203125,1.0,0.4489752352237701,0.4032072126865387,0.4032072126865387,1.0,1.0,-2.243191957473755,0.6200315952301025,1.6231602430343628,0.1134366244077682,5.551115123125783e-17,1.0,0.0,115.00045776367188,93.0,38282.37890625,0.0,1081.508544921875,1.0,278.1499938964844,280.4395446777344,289.8000793457031,292.2502746582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682078957557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.46044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.40478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981820,297.1418762207031,297.1499938964844,293.1499938964844,0.0025015983264893,-255.519271850586,283.1499938964844,0.6902176141738892,0.1785463392734527,0.1632206737995147,297.0692138671875,297.1499938964844,293.1499938964844,0.0050988341681659,-547.2311401367188,283.1500549316406,0.8712270855903625,0.3668335378170013,0.3495473861694336,297.357666015625,297.1499938964844,293.1499938964844,0.0068173850886523,-536.6808471679688,283.1497802734375,0.9652024507522584,0.489785760641098,0.3428781032562256,297.1501770019531,297.1499938964844,293.1499938964844,0.0034233450423926,-368.1613159179688,283.1499938964844,0.7648503184318542,0.2456321269273758,0.235176146030426,297.1560363769531,297.1499938964844,293.1499938964844,0.0023826858960092,-1215.7049560546875,283.1499938964844,0.6783602237701416,0.1699487864971161,0.776576042175293,281.8607482910156,288.3502502441406,291.4078674316406,286.8100891113281,295.604248046875,297.21600341796875,281.860595703125,1.0,0.4422144293785095,0.4044840037822723,0.4044840037822723,1.0,1.0,-2.2416045665740967,0.6220776438713074,1.619526982307434,0.1157101690769195,5.551115123125783e-17,1.0,0.0,106.62928771972656,81.0,38258.10546875,0.0,1047.858642578125,1.0,278.1499938964844,280.4381103515625,289.8084411621094,292.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678674340248108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981880,297.1418762207031,297.1499938964844,293.1499938964844,0.0025015983264893,-255.519271850586,283.1499938964844,0.6902176141738892,0.1785463392734527,0.1632206737995147,297.0692138671875,297.1499938964844,293.1499938964844,0.0050988341681659,-547.2311401367188,283.1500549316406,0.8712270855903625,0.3668335378170013,0.3495473861694336,297.357666015625,297.1499938964844,293.1499938964844,0.0068173850886523,-536.6808471679688,283.1497802734375,0.9652024507522584,0.489785760641098,0.3428781032562256,297.1501770019531,297.1499938964844,293.1499938964844,0.0034233450423926,-368.1613159179688,283.1499938964844,0.7648503184318542,0.2456321269273758,0.235176146030426,297.1560363769531,297.1499938964844,293.1499938964844,0.0023826858960092,-1215.7049560546875,283.1499938964844,0.6783602237701416,0.1699487864971161,0.776576042175293,281.8607482910156,288.3502502441406,291.4078674316406,286.8100891113281,295.604248046875,297.21600341796875,281.860595703125,1.0,0.4422144293785095,0.4044840037822723,0.4044840037822723,1.0,1.0,-2.2416045665740967,0.6220776438713074,1.619526982307434,0.1157101690769195,5.551115123125783e-17,1.0,0.0,106.62928771972656,81.0,38258.10546875,0.0,1047.858642578125,1.0,278.1499938964844,280.4381103515625,289.8084411621094,292.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678674340248108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11981940,297.1425170898437,297.1499938964844,293.1499938964844,0.0025015303399413,-255.524642944336,283.1499938964844,0.6997736096382141,0.1785478442907333,0.1630031168460846,297.0700378417969,297.1499938964844,293.1499938964844,0.0050947712734341,-546.8255615234375,283.1500549316406,0.8824915289878845,0.3663015067577362,0.3488162755966186,297.3568725585937,297.1499938964844,293.1499938964844,0.0068448246456682,-538.7779541015625,283.1497802734375,0.9784287810325624,0.4912867546081543,0.3437526524066925,297.1504821777344,297.1499938964844,293.1499938964844,0.0034249257296323,-368.3487548828125,283.1499938964844,0.774975061416626,0.2456647455692291,0.2349774241447448,297.1567687988281,297.1499938964844,293.1499938964844,0.0023840903304517,-1216.480224609375,283.1499938964844,0.6879075169563293,0.1700696349143982,0.7760190963745117,281.8590087890625,288.3575744628906,291.4019775390625,286.8150329589844,295.5986022949219,297.2157897949219,281.8588562011719,1.0,0.4375896155834198,0.405250072479248,0.405250072479248,1.0,1.0,-2.240607976913452,0.6232854127883911,1.617322564125061,0.1170616000890731,5.551115123125783e-17,1.0,0.0,100.9216537475586,81.0,38243.02734375,0.0,1025.0316162109375,1.0,278.1499938964844,280.43719482421875,289.8131408691406,292.261474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676254391670228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4020.2607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982000,297.1429748535156,297.1499938964844,293.1499938964844,0.0025014916900545,-255.5289459228516,283.1499938964844,0.7069746255874634,0.1785558015108108,0.1628584116697311,297.0706481933594,297.1499938964844,293.1499938964844,0.0050920732319355,-546.5563354492188,283.1500549316406,0.8911399245262146,0.3659544289112091,0.34832963347435,297.3563842773437,297.1499938964844,293.1499938964844,0.0068630720488727,-540.1718139648438,283.1497802734375,0.9873842000961304,0.4922867715358734,0.3443306088447571,297.1507568359375,297.1499938964844,293.1499938964844,0.003425974631682,-368.4732360839844,283.1499938964844,0.7827487587928772,0.2456925958395004,0.2348442673683166,297.1573486328125,297.1499938964844,293.1499938964844,0.0023850547149777,-1217.0113525390625,283.1499938964844,0.6951550841331482,0.1701586544513702,0.7756556868553162,281.8578491210937,288.3627014160156,291.3977966308594,286.818115234375,295.5948181152344,297.2156982421875,281.857666015625,1.0,0.4343533515930176,0.405760794878006,0.405760794878006,1.0,1.0,-2.2399470806121826,0.6240901947021484,1.6158568859100342,0.1179607659578323,5.551115123125783e-17,1.0,0.0,96.94546508789062,69.0,38232.98828125,0.0,1009.1755981445312,1.0,278.1499938964844,280.43658447265625,289.8161315917969,292.2640075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967461347579956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.30029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4018.811279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982060,297.1440124511719,297.1499938964844,293.1499938964844,0.0025144724640995,-256.9223327636719,283.1499938964844,0.7238664627075195,0.1785747557878494,0.1625495254993438,297.0720520019531,297.1499938964844,293.1499938964844,0.005111385602504,-548.7418212890625,283.1499938964844,0.9136184453964232,0.3650932013988495,0.3471735715866089,297.36395263671875,297.1499938964844,293.1499938964844,0.006745733320713,-531.4182739257812,283.15008544921875,0.9990000128746032,0.4956347644329071,0.3361868858337402,297.1513061523437,297.1499938964844,293.1499938964844,0.0034461908508092,-370.74169921875,283.14996337890625,0.8025298714637756,0.2457581758499145,0.2345644533634185,297.1586608886719,297.1499938964844,293.1499938964844,0.0024000846315175,-1225.0023193359375,283.14996337890625,0.7131916284561157,0.1703878939151764,0.7750409245491028,281.8489074707031,288.3765563964844,291.3866577148437,286.8251647949219,295.5897521972656,297.2187194824219,281.84722900390625,1.0,0.425308346748352,0.4070368409156799,0.4070368409156799,1.0,1.0,-2.227351665496826,0.6221345663070679,1.6052170991897583,0.1189255490899086,5.551115123125783e-17,1.0,0.0,87.75645446777344,57.0,38087.15234375,0.0,961.4751586914062,1.0,278.1499938964844,280.4291381835937,289.8225402832031,292.2667236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669659733772278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982120,297.1440124511719,297.1499938964844,293.1499938964844,0.0025144724640995,-256.9223327636719,283.1499938964844,0.7238664627075195,0.1785747557878494,0.1625495254993438,297.0720520019531,297.1499938964844,293.1499938964844,0.005111385602504,-548.7418212890625,283.1499938964844,0.9136184453964232,0.3650932013988495,0.3471735715866089,297.36395263671875,297.1499938964844,293.1499938964844,0.006745733320713,-531.4182739257812,283.15008544921875,0.9990000128746032,0.4956347644329071,0.3361868858337402,297.1513061523437,297.1499938964844,293.1499938964844,0.0034461908508092,-370.74169921875,283.14996337890625,0.8025298714637756,0.2457581758499145,0.2345644533634185,297.1586608886719,297.1499938964844,293.1499938964844,0.0024000846315175,-1225.0023193359375,283.14996337890625,0.7131916284561157,0.1703878939151764,0.7750409245491028,281.8489074707031,288.3765563964844,291.3866577148437,286.8251647949219,295.5897521972656,297.2187194824219,281.84722900390625,1.0,0.425308346748352,0.4070368409156799,0.4070368409156799,1.0,1.0,-2.227351665496826,0.6221345663070679,1.6052170991897583,0.1189255490899086,5.551115123125783e-17,1.0,0.0,87.75645446777344,57.0,38087.15234375,0.0,961.4751586914062,1.0,278.1499938964844,280.4291381835937,289.8225402832031,292.2667236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669659733772278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982180,297.1451721191406,297.1499938964844,293.1499938964844,0.0025661280378699,-262.4167785644531,283.14990234375,0.7401093244552612,0.1786159723997116,0.1622886061668396,297.0739440917969,297.1499938964844,293.1499938964844,0.0052097695879638,-559.6070556640625,283.1498413085937,0.938783586025238,0.3642971813678741,0.3460997939109802,297.4244689941406,297.1499938964844,293.1499938964844,0.0063993707299232,-505.4324035644531,283.150634765625,0.9990000128746032,0.5044432282447815,0.3124078810214996,297.1515808105469,297.1499938964844,293.1499938964844,0.0035188572946935,-378.85931396484375,283.1498413085937,0.8216708898544312,0.2458040416240692,0.2343096882104873,297.1602783203125,297.1499938964844,293.1499938964844,0.0024523900356143,-1252.7332763671875,283.14990234375,0.729802668094635,0.1706603467464447,0.7747435569763184,281.81890869140625,288.39178466796875,291.3743591308594,286.8312072753906,295.60797119140625,297.2489624023437,281.81707763671875,1.0,0.4143851995468139,0.4083128869533539,0.4083128869533539,1.0,1.0,-2.196526527404785,0.6136106252670288,1.5829157829284668,0.1170659065246582,5.551115123125783e-17,1.0,0.0,79.31395721435547,60.0,37703.24609375,0.0,899.501953125,1.0,278.1499938964844,280.4062805175781,289.82177734375,292.2476501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651451110839844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.37841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.315185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982240,297.1451721191406,297.1499938964844,293.1499938964844,0.0025661280378699,-262.4167785644531,283.14990234375,0.7401093244552612,0.1786159723997116,0.1622886061668396,297.0739440917969,297.1499938964844,293.1499938964844,0.0052097695879638,-559.6070556640625,283.1498413085937,0.938783586025238,0.3642971813678741,0.3460997939109802,297.4244689941406,297.1499938964844,293.1499938964844,0.0063993707299232,-505.4324035644531,283.150634765625,0.9990000128746032,0.5044432282447815,0.3124078810214996,297.1515808105469,297.1499938964844,293.1499938964844,0.0035188572946935,-378.85931396484375,283.1498413085937,0.8216708898544312,0.2458040416240692,0.2343096882104873,297.1602783203125,297.1499938964844,293.1499938964844,0.0024523900356143,-1252.7332763671875,283.14990234375,0.729802668094635,0.1706603467464447,0.7747435569763184,281.81890869140625,288.39178466796875,291.3743591308594,286.8312072753906,295.60797119140625,297.2489624023437,281.81707763671875,1.0,0.4143851995468139,0.4083128869533539,0.4083128869533539,1.0,1.0,-2.196526527404785,0.6136106252670288,1.5829157829284668,0.1170659065246582,5.551115123125783e-17,1.0,0.0,79.31395721435547,60.0,37703.24609375,0.0,899.501953125,1.0,278.1499938964844,280.4062805175781,289.82177734375,292.2476501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651451110839844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.37841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.315185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982300,297.1461486816406,297.1499938964844,293.1499938964844,0.0025878036394715,-264.7220153808594,283.1498718261719,0.7469934225082397,0.1786804050207138,0.1622280925512313,297.0754699707031,297.1499938964844,293.1499938964844,0.0052495584823191,-564.0015869140625,283.1497802734375,0.9489434957504272,0.3639653325080871,0.3456561863422394,297.4657897949219,297.1499938964844,293.1499938964844,0.0062631554901599,-495.1499938964844,283.1507568359375,0.9990000128746032,0.5102401971817017,0.3032384216785431,297.15185546875,297.1499938964844,293.1499938964844,0.0035487401764839,-382.1990966796875,283.1498107910156,0.8292322754859924,0.2458418011665344,0.2342303693294525,297.16162109375,297.1499938964844,293.1499938964844,0.0024748514406383,-1264.631103515625,283.1498718261719,0.7366199493408203,0.1708571910858154,0.7750018835067749,281.8063659667969,288.3999328613281,291.3677978515625,286.8338623046875,295.62188720703125,297.27203369140625,281.8052978515625,1.0,0.4106531143188476,0.4089508950710296,0.4089508950710296,1.0,1.0,-2.185112714767456,0.6107848882675171,1.5743279457092283,0.1165517717599868,5.551115123125783e-17,1.0,0.0,76.21819305419922,60.0,37563.5234375,0.0,877.07861328125,1.0,278.1499938964844,280.39727783203125,289.8202209472656,292.2355041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963559865951538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3984.254638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982360,297.147216796875,297.1499938964844,293.1499938964844,0.0026012687012553,-266.15313720703125,283.1498718261719,0.7525902986526489,0.1787593215703964,0.1622165292501449,297.0771789550781,297.1499938964844,293.1499938964844,0.0052718510851264,-566.47119140625,283.1497802734375,0.9566652774810792,0.3636618852615356,0.3452782928943634,297.5037536621094,297.1499938964844,293.1499938964844,0.0061477208510041,-486.3709106445313,283.1508178710937,0.9990000128746032,0.5159779787063599,0.2962276339530945,297.15216064453125,297.1499938964844,293.1499938964844,0.0035668299533426,-384.2213439941406,283.1498107910156,0.8352447748184204,0.2458811551332473,0.2341865450143814,297.1632080078125,297.1499938964844,293.1499938964844,0.0024897570256143,-1272.5047607421875,283.1498718261719,0.742181122303009,0.1710867434740066,0.7755791544914246,281.7988586425781,288.4084167480469,291.3609619140625,286.83624267578125,295.6336669921875,297.2947082519531,281.798095703125,1.0,0.4077694416046142,0.4098058640956878,0.4098058640956878,1.0,1.0,-2.176861047744751,0.6094821095466614,1.5673788785934448,0.1169516891241073,5.551115123125783e-17,1.0,0.0,73.92312622070312,78.0,37474.07421875,0.0,860.7884521484375,1.0,278.1499938964844,280.3916931152344,289.8204345703125,292.22772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618432521820068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.77001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982420,297.14910888671875,297.1499938964844,293.1499938964844,0.0025981788057833,-265.8137512207031,283.1499328613281,0.7511996030807495,0.1789192706346511,0.1623862832784652,297.0805358886719,297.1499938964844,293.1499938964844,0.0052519948221743,-564.3211669921875,283.14990234375,0.9538138508796692,0.3630805611610412,0.3447520434856415,297.5482482910156,297.1499938964844,293.1499938964844,0.0061746803112328,-488.4059753417969,283.1505126953125,0.9990000128746032,0.5250269174575806,0.298245906829834,297.1526794433594,297.1499938964844,293.1499938964844,0.0035604599397629,-383.5029602050781,283.14990234375,0.8335893750190735,0.2459624856710434,0.2342878878116607,297.16650390625,297.1499938964844,293.1499938964844,0.0024916178081184,-1273.3441162109375,283.14990234375,0.7412970066070557,0.1715874522924423,0.7778979539871216,281.8013610839844,288.4264831542969,291.3464050292969,286.8402709960937,295.6410827636719,297.3251647949219,281.8022155761719,1.0,0.409648448228836,0.4115157425403595,0.4115157425403595,1.0,1.0,-2.1817409992218018,0.6146454215049744,1.567095398902893,0.1206508204340934,5.551115123125783e-17,1.0,0.0,74.63462829589844,96.0,37552.71875,0.0,868.0040893554688,1.0,278.1499938964844,280.3951110839844,289.82781982421875,292.2308654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591742753982544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.62548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3945.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982480,297.14910888671875,297.1499938964844,293.1499938964844,0.0025981788057833,-265.8137512207031,283.1499328613281,0.7511996030807495,0.1789192706346511,0.1623862832784652,297.0805358886719,297.1499938964844,293.1499938964844,0.0052519948221743,-564.3211669921875,283.14990234375,0.9538138508796692,0.3630805611610412,0.3447520434856415,297.5482482910156,297.1499938964844,293.1499938964844,0.0061746803112328,-488.4059753417969,283.1505126953125,0.9990000128746032,0.5250269174575806,0.298245906829834,297.1526794433594,297.1499938964844,293.1499938964844,0.0035604599397629,-383.5029602050781,283.14990234375,0.8335893750190735,0.2459624856710434,0.2342878878116607,297.16650390625,297.1499938964844,293.1499938964844,0.0024916178081184,-1273.3441162109375,283.14990234375,0.7412970066070557,0.1715874522924423,0.7778979539871216,281.8013610839844,288.4264831542969,291.3464050292969,286.8402709960937,295.6410827636719,297.3251647949219,281.8022155761719,1.0,0.409648448228836,0.4115157425403595,0.4115157425403595,1.0,1.0,-2.1817409992218018,0.6146454215049744,1.567095398902893,0.1206508204340934,5.551115123125783e-17,1.0,0.0,74.63462829589844,96.0,37552.71875,0.0,868.0040893554688,1.0,278.1499938964844,280.3951110839844,289.82781982421875,292.2308654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591742753982544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.62548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3945.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982540,297.1495666503906,297.1499938964844,293.1499938964844,0.002564774127677,-262.2508544921875,283.1499938964844,0.7390162944793701,0.1789552122354507,0.1626368910074234,297.0823059082031,297.1499938964844,293.1499938964844,0.0051691406406462,-555.24560546875,283.1500549316406,0.9344369173049928,0.3623808622360229,0.3443231880664825,297.5345458984375,297.1499938964844,293.1499938964844,0.0064230067655444,-507.192626953125,283.14990234375,0.9990000128746032,0.5287295579910278,0.3145663440227508,297.1526184082031,297.1499938964844,293.1499938964844,0.0035127839073538,-378.16705322265625,283.1500244140625,0.8201355934143066,0.2459916621446609,0.2345224171876907,297.1682434082031,297.1499938964844,293.1499938964844,0.0024647281970828,-1258.9033203125,283.1499938964844,0.7299854159355164,0.1719747632741928,0.7807309031486511,281.8213195800781,288.4459533691406,291.3306884765625,286.8432922363281,295.61846923828125,297.3198547363281,281.82281494140625,1.0,0.4175514876842499,0.4132256507873535,0.4132256507873535,1.0,1.0,-2.2048022747039795,0.6264039278030396,1.5783982276916504,0.127102643251419,5.551115123125783e-17,1.0,0.0,80.17989349365234,114.0,37836.703125,0.0,910.7064819335938,1.0,278.1499938964844,280.4115600585937,289.84259033203125,292.2581481933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589946269989014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.50537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.618408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982600,297.1495666503906,297.1499938964844,293.1499938964844,0.002564774127677,-262.2508544921875,283.1499938964844,0.7390162944793701,0.1789552122354507,0.1626368910074234,297.0823059082031,297.1499938964844,293.1499938964844,0.0051691406406462,-555.24560546875,283.1500549316406,0.9344369173049928,0.3623808622360229,0.3443231880664825,297.5345458984375,297.1499938964844,293.1499938964844,0.0064230067655444,-507.192626953125,283.14990234375,0.9990000128746032,0.5287295579910278,0.3145663440227508,297.1526184082031,297.1499938964844,293.1499938964844,0.0035127839073538,-378.16705322265625,283.1500244140625,0.8201355934143066,0.2459916621446609,0.2345224171876907,297.1682434082031,297.1499938964844,293.1499938964844,0.0024647281970828,-1258.9033203125,283.1499938964844,0.7299854159355164,0.1719747632741928,0.7807309031486511,281.8213195800781,288.4459533691406,291.3306884765625,286.8432922363281,295.61846923828125,297.3198547363281,281.82281494140625,1.0,0.4175514876842499,0.4132256507873535,0.4132256507873535,1.0,1.0,-2.2048022747039795,0.6264039278030396,1.5783982276916504,0.127102643251419,5.551115123125783e-17,1.0,0.0,80.17989349365234,114.0,37836.703125,0.0,910.7064819335938,1.0,278.1499938964844,280.4115600585937,289.84259033203125,292.2581481933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589946269989014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.50537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.618408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982660,297.1480407714844,297.1499938964844,293.1499938964844,0.0025149970315396,-256.95928955078125,283.15008544921875,0.7214788794517517,0.1787977814674377,0.1628523766994476,297.0818176269531,297.1499938964844,293.1499938964844,0.005053921137005,-542.6127319335938,283.1502380371094,0.9062131643295288,0.3614774942398071,0.3438500761985779,297.4722900390625,297.1499938964844,293.1499938964844,0.0068167792633175,-536.7677612304688,283.1492919921875,0.9990000128746032,0.5273268818855286,0.3403981328010559,297.15191650390625,297.1499938964844,293.1499938964844,0.0034445147030055,-370.5376892089844,283.1501159667969,0.799421489238739,0.2459537088871002,0.2348285913467407,297.1676025390625,297.1499938964844,293.1499938964844,0.002421645913273,-1235.9261474609375,283.1500549316406,0.712754487991333,0.1721438318490982,0.7833045721054077,281.84979248046875,288.4668884277344,291.3138122558594,286.8452453613281,295.5751647949219,297.28497314453125,281.8516540527344,1.0,0.4296596050262451,0.4143407344818115,0.4143407344818115,1.0,1.0,-2.2389726638793945,0.6411235928535461,1.5978491306304932,0.1341214925050735,5.551115123125783e-17,1.0,0.0,89.44534301757812,117.0,38226.8828125,0.0,979.5283203125,1.0,278.1499938964844,280.4345703125,289.8569030761719,292.2948608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613670706748962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3964.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982720,297.1480407714844,297.1499938964844,293.1499938964844,0.0025149970315396,-256.95928955078125,283.15008544921875,0.7214788794517517,0.1787977814674377,0.1628523766994476,297.0818176269531,297.1499938964844,293.1499938964844,0.005053921137005,-542.6127319335938,283.1502380371094,0.9062131643295288,0.3614774942398071,0.3438500761985779,297.4722900390625,297.1499938964844,293.1499938964844,0.0068167792633175,-536.7677612304688,283.1492919921875,0.9990000128746032,0.5273268818855286,0.3403981328010559,297.15191650390625,297.1499938964844,293.1499938964844,0.0034445147030055,-370.5376892089844,283.1501159667969,0.799421489238739,0.2459537088871002,0.2348285913467407,297.1676025390625,297.1499938964844,293.1499938964844,0.002421645913273,-1235.9261474609375,283.1500549316406,0.712754487991333,0.1721438318490982,0.7833045721054077,281.84979248046875,288.4668884277344,291.3138122558594,286.8452453613281,295.5751647949219,297.28497314453125,281.8516540527344,1.0,0.4296596050262451,0.4143407344818115,0.4143407344818115,1.0,1.0,-2.2389726638793945,0.6411235928535461,1.5978491306304932,0.1341214925050735,5.551115123125783e-17,1.0,0.0,89.44534301757812,117.0,38226.8828125,0.0,979.5283203125,1.0,278.1499938964844,280.4345703125,289.8569030761719,292.2948608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613670706748962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3964.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
