time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982780,297.14471435546875,297.1499938964844,293.1499938964844,0.0024734300095587,-252.5580291748047,283.1501159667969,0.7071995735168457,0.1784356385469436,0.1628428548574447,297.0792236328125,297.1499938964844,293.1499938964844,0.0049592135474085,-532.2439575195312,283.1502990722656,0.8868598937988281,0.3603523373603821,0.3431268632411957,297.3883972167969,297.1499938964844,293.1499938964844,0.0071343928575515,-560.3895263671875,283.1490173339844,0.9990000128746032,0.5229025483131409,0.3616401553153991,297.1504211425781,297.1499938964844,293.1499938964844,0.0033904316369444,-364.5047912597656,283.1501770019531,0.7832117080688477,0.2458259463310241,0.2350154221057891,297.1647033691406,297.1499938964844,293.1499938964844,0.002385736675933,-1216.8551025390625,283.15008544921875,0.6982452273368835,0.1720759868621826,0.7846121788024902,281.87237548828125,288.4892578125,291.2957763671875,286.8461608886719,295.5256042480469,297.23876953125,281.8733825683594,1.0,0.4390780925750732,0.4154558181762695,0.4154558181762695,1.0,1.0,-2.2654144763946533,0.6530248522758484,1.6123896837234497,0.1402457952499389,5.551115123125783e-17,1.0,0.0,97.52617645263672,120.0,38515.87890625,0.0,1037.647705078125,1.0,278.1499938964844,280.4525146484375,289.8651428222656,292.3255310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96529358625412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.37353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3999.630615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982840,297.14471435546875,297.1499938964844,293.1499938964844,0.0024734300095587,-252.5580291748047,283.1501159667969,0.7071995735168457,0.1784356385469436,0.1628428548574447,297.0792236328125,297.1499938964844,293.1499938964844,0.0049592135474085,-532.2439575195312,283.1502990722656,0.8868598937988281,0.3603523373603821,0.3431268632411957,297.3883972167969,297.1499938964844,293.1499938964844,0.0071343928575515,-560.3895263671875,283.1490173339844,0.9990000128746032,0.5229025483131409,0.3616401553153991,297.1504211425781,297.1499938964844,293.1499938964844,0.0033904316369444,-364.5047912597656,283.1501770019531,0.7832117080688477,0.2458259463310241,0.2350154221057891,297.1647033691406,297.1499938964844,293.1499938964844,0.002385736675933,-1216.8551025390625,283.15008544921875,0.6982452273368835,0.1720759868621826,0.7846121788024902,281.87237548828125,288.4892578125,291.2957763671875,286.8461608886719,295.5256042480469,297.23876953125,281.8733825683594,1.0,0.4390780925750732,0.4154558181762695,0.4154558181762695,1.0,1.0,-2.2654144763946533,0.6530248522758484,1.6123896837234497,0.1402457952499389,5.551115123125783e-17,1.0,0.0,97.52617645263672,120.0,38515.87890625,0.0,1037.647705078125,1.0,278.1499938964844,280.4525146484375,289.8651428222656,292.3255310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96529358625412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.37353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3999.630615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982900,297.1426696777344,297.1499938964844,293.1499938964844,0.002463606884703,-251.52105712890625,283.1501159667969,0.6994818449020386,0.1781994700431823,0.1628004908561706,297.07745361328125,297.1499938964844,293.1499938964844,0.0049346340820193,-529.564697265625,283.1502990722656,0.8772338628768921,0.3597289621829986,0.3427195847034454,297.35235595703125,297.1499938964844,293.1499938964844,0.0071820747107267,-563.8953857421875,283.14910888671875,0.9950453042984008,0.5208467245101929,0.3653605282306671,297.1494445800781,297.1499938964844,293.1499938964844,0.0033790320158004,-363.2317504882813,283.150146484375,0.7751296758651733,0.2457329779863357,0.2350999265909195,297.16278076171875,297.1499938964844,293.1499938964844,0.0023781522177159,-1212.82275390625,283.15008544921875,0.6907609105110168,0.1719792634248733,0.7850320935249329,281.8777160644531,288.5009765625,291.28631591796875,286.8462219238281,295.5047607421875,297.2187805175781,281.8776550292969,1.0,0.4428110718727112,0.4160133600234985,0.4160133600234985,1.0,1.0,-2.269874095916748,0.6557626724243164,1.6141114234924316,0.1422185599803924,5.551115123125783e-17,1.0,0.0,101.74063110351562,120.0,38566.45703125,0.0,1058.635498046875,1.0,278.1499938964844,280.4565124511719,289.86541748046875,292.3334045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672444462776184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11982960,297.1405639648437,297.1499938964844,293.1499938964844,0.0024676818866282,-251.95594787597656,283.15008544921875,0.6919370293617249,0.1779479384422302,0.1627382189035415,297.07568359375,297.1499938964844,293.1499938964844,0.0049384501762688,-530.0081787109375,283.1502380371094,0.868009090423584,0.3590938150882721,0.3422923982143402,297.331787109375,297.1499938964844,293.1499938964844,0.0071829347871243,-563.9952392578125,283.1492614746094,0.9865742325782776,0.5200960040092468,0.3645191490650177,297.1483764648437,297.1499938964844,293.1499938964844,0.0033868988975882,-364.10357666015625,283.1501159667969,0.76738440990448,0.2456240504980087,0.2351699322462082,297.16082763671875,297.1499938964844,293.1499938964844,0.0023839494679123,-1215.8699951171875,283.1500549316406,0.683483898639679,0.171866089105606,0.7853445410728455,281.8751525878906,288.5130920410156,291.27655029296875,286.8460388183594,295.4918518066406,297.2064819335937,281.8748474121094,1.0,0.4458708763122558,0.4162943065166473,0.4162943065166473,1.0,1.0,-2.268829584121704,0.6559866666793823,1.612843036651611,0.142598807811737,5.551115123125783e-17,1.0,0.0,105.93871307373048,123.0,38544.47265625,0.0,1073.715087890625,1.0,278.1499938964844,280.4552917480469,289.86279296875,292.3332824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688119292259216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983020,297.13726806640625,297.1499938964844,293.1499938964844,0.0024718756321817,-252.40969848632807,283.1500549316406,0.6808643937110901,0.1774928122758865,0.1625662595033645,297.07305908203125,297.1499938964844,293.1499938964844,0.0049390331842005,-530.1218872070312,283.150146484375,0.8546838760375977,0.357886403799057,0.3414006233215332,297.3143615722656,297.1499938964844,293.1499938964844,0.0072080171667039,-565.9208984375,283.14947509765625,0.9738299250602722,0.5206133723258972,0.3646529018878937,297.1465148925781,297.1499938964844,293.1499938964844,0.0033971371594816,-365.2398071289063,283.1500549316406,0.7563217282295227,0.245414525270462,0.2352341711521148,297.1576538085937,297.1499938964844,293.1499938964844,0.0023916196078062,-1219.905517578125,283.1500244140625,0.6729583740234375,0.1716801822185516,0.7857021689414978,281.8713684082031,288.53839111328125,291.2561340332031,286.8448181152344,295.4750671386719,297.1950988769531,281.8712463378906,1.0,0.4508420526981354,0.4168561697006225,0.4168561697006225,1.0,1.0,-2.268217802047729,0.6568997502326965,1.6113181114196775,0.1435426920652389,5.551115123125783e-17,1.0,0.0,112.61223602294922,126.0,38517.99609375,0.0,1098.850341796875,1.0,278.1499938964844,280.45361328125,289.8534851074219,292.323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705117344856262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983080,297.13726806640625,297.1499938964844,293.1499938964844,0.0024718756321817,-252.40969848632807,283.1500549316406,0.6808643937110901,0.1774928122758865,0.1625662595033645,297.07305908203125,297.1499938964844,293.1499938964844,0.0049390331842005,-530.1218872070312,283.150146484375,0.8546838760375977,0.357886403799057,0.3414006233215332,297.3143615722656,297.1499938964844,293.1499938964844,0.0072080171667039,-565.9208984375,283.14947509765625,0.9738299250602722,0.5206133723258972,0.3646529018878937,297.1465148925781,297.1499938964844,293.1499938964844,0.0033971371594816,-365.2398071289063,283.1500549316406,0.7563217282295227,0.245414525270462,0.2352341711521148,297.1576538085937,297.1499938964844,293.1499938964844,0.0023916196078062,-1219.905517578125,283.1500244140625,0.6729583740234375,0.1716801822185516,0.7857021689414978,281.8713684082031,288.53839111328125,291.2561340332031,286.8448181152344,295.4750671386719,297.1950988769531,281.8712463378906,1.0,0.4508420526981354,0.4168561697006225,0.4168561697006225,1.0,1.0,-2.268217802047729,0.6568997502326965,1.6113181114196775,0.1435426920652389,5.551115123125783e-17,1.0,0.0,112.61223602294922,126.0,38517.99609375,0.0,1098.850341796875,1.0,278.1499938964844,280.45361328125,289.8534851074219,292.323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705117344856262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983140,297.1356506347656,297.1499938964844,293.1499938964844,0.0024726910050958,-252.50279235839844,283.1500549316406,0.6753080487251282,0.1772200018167495,0.1624482274055481,297.07196044921875,297.1499938964844,293.1499938964844,0.0049354997463524,-529.7664184570312,283.1501159667969,0.8480439186096191,0.3571121096611023,0.3408029675483703,297.3093566894531,297.1499938964844,293.1499938964844,0.0072305733337998,-567.6261596679688,283.1495361328125,0.9673773050308228,0.5215286612510681,0.3653225898742676,297.1454772949219,297.1499938964844,293.1499938964844,0.0034009111113846,-365.6592712402344,283.1500549316406,0.7508789896965027,0.2452795803546905,0.2352477759122848,297.15606689453125,297.1499938964844,293.1499938964844,0.0023948289453983,-1221.590087890625,283.1500244140625,0.6677610278129578,0.1715888828039169,0.7859254479408264,281.86993408203125,288.55645751953125,291.2415466308594,286.8433837890625,295.4660339355469,297.19122314453125,281.8698425292969,1.0,0.4535996317863464,0.4172382354736328,0.4172382354736328,1.0,1.0,-2.268446683883667,0.6577559113502502,1.6106908321380615,0.1442879736423492,5.551115123125783e-17,1.0,0.0,116.2373275756836,126.0,38508.21875,0.0,1113.1021728515625,1.0,278.1499938964844,280.4530029296875,289.84783935546875,292.3166198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970936954021454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.18115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4049.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983200,297.1349792480469,297.1499938964844,293.1499938964844,0.0024729054421186,-252.5286407470703,283.1500244140625,0.6730201244354248,0.1770980954170227,0.1623937487602234,297.071533203125,297.1499938964844,293.1499938964844,0.0049335123039782,-529.563232421875,283.1501159667969,0.8453116416931152,0.356756180524826,0.3405248820781708,297.3075256347656,297.1499938964844,293.1499938964844,0.0072414008900523,-568.44287109375,283.14959716796875,0.9646866917610168,0.5219983458518982,0.3656769394874573,297.14501953125,297.1499938964844,293.1499938964844,0.0034023714251816,-365.8217468261719,283.1500244140625,0.7486539483070374,0.2452176511287689,0.2352497279644012,297.15545654296875,297.1499938964844,293.1499938964844,0.0023961837869137,-1222.3001708984375,283.1500244140625,0.6656391024589539,0.1715532839298248,0.7860378623008728,281.869384765625,288.5652160644531,291.2344970703125,286.842529296875,295.4619445800781,297.1897277832031,281.8692932128906,1.0,0.4547861516475677,0.4174180328845978,0.4174180328845978,1.0,1.0,-2.2686102390289307,0.658178985118866,1.61043119430542,0.1446478813886642,5.551115123125783e-17,1.0,0.0,117.79026794433594,114.0,38504.546875,0.0,1119.2786865234375,1.0,278.1499938964844,280.4527893066406,289.8456115722656,292.3138732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710484743118286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983260,297.13360595703125,297.1499938964844,293.1499938964844,0.0024740763474255,-252.6731109619141,283.1500244140625,0.6741011142730713,0.1767656952142715,0.1620353907346725,297.0708312988281,297.1499938964844,293.1499938964844,0.0049311993643641,-529.3677978515625,283.15008544921875,0.8462901711463928,0.3556894063949585,0.3394595980644226,297.3033142089844,297.1499938964844,293.1499938964844,0.0072839525528252,-571.6686401367188,283.149658203125,0.9677826762199402,0.5235632658004761,0.3667077124118805,297.1439819335937,297.1499938964844,293.1499938964844,0.0034083924256265,-366.50433349609375,283.1500244140625,0.7500551342964172,0.2450483292341232,0.2350354045629501,297.15411376953125,297.1499938964844,293.1499938964844,0.002400814089924,-1224.7828369140625,283.1499938964844,0.6670323014259338,0.1714869141578674,0.7854462265968323,281.8658752441406,288.593505859375,291.211669921875,286.8391418457031,295.4471740722656,297.18609619140625,281.8656005859375,1.0,0.4532817900180816,0.418560117483139,0.418560117483139,1.0,1.0,-2.267172336578369,0.659904420375824,1.6072678565979004,0.1466344147920608,5.551115123125783e-17,1.0,0.0,116.61490631103516,102.0,38468.1484375,0.0,1113.177978515625,1.0,278.1499938964844,280.4507141113281,289.8397827148437,292.3059387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711452126502992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983320,297.13360595703125,297.1499938964844,293.1499938964844,0.0024740763474255,-252.6731109619141,283.1500244140625,0.6741011142730713,0.1767656952142715,0.1620353907346725,297.0708312988281,297.1499938964844,293.1499938964844,0.0049311993643641,-529.3677978515625,283.15008544921875,0.8462901711463928,0.3556894063949585,0.3394595980644226,297.3033142089844,297.1499938964844,293.1499938964844,0.0072839525528252,-571.6686401367188,283.149658203125,0.9677826762199402,0.5235632658004761,0.3667077124118805,297.1439819335937,297.1499938964844,293.1499938964844,0.0034083924256265,-366.50433349609375,283.1500244140625,0.7500551342964172,0.2450483292341232,0.2350354045629501,297.15411376953125,297.1499938964844,293.1499938964844,0.002400814089924,-1224.7828369140625,283.1499938964844,0.6670323014259338,0.1714869141578674,0.7854462265968323,281.8658752441406,288.593505859375,291.211669921875,286.8391418457031,295.4471740722656,297.18609619140625,281.8656005859375,1.0,0.4532817900180816,0.418560117483139,0.418560117483139,1.0,1.0,-2.267172336578369,0.659904420375824,1.6072678565979004,0.1466344147920608,5.551115123125783e-17,1.0,0.0,116.61490631103516,102.0,38468.1484375,0.0,1113.177978515625,1.0,278.1499938964844,280.4507141113281,289.8397827148437,292.3059387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711452126502992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983380,297.13330078125,297.1499938964844,293.1499938964844,0.0024762151297181,-252.9247283935547,283.1500244140625,0.6814901828765869,0.1765257567167282,0.1615982502698898,297.07098388671875,297.1499938964844,293.1499938964844,0.0049318699166178,-529.5059204101562,283.1500549316406,0.8545259833335876,0.3547016084194183,0.3382999002933502,297.3002014160156,297.1499938964844,293.1499938964844,0.0073319436050951,-575.312255859375,283.1496887207031,0.9788797497749328,0.5251899361610413,0.3676698505878448,297.1436767578125,297.1499938964844,293.1499938964844,0.0034157852642238,-367.3462829589844,283.1499938964844,0.7578824758529663,0.2449415177106857,0.2347070723772049,297.1538391113281,297.1499938964844,293.1499938964844,0.0024062965530902,-1227.74072265625,283.1499938964844,0.6746091842651367,0.1715088784694671,0.7844372391700745,281.8611145019531,288.62335205078125,291.1876220703125,286.8346862792969,295.4328308105469,297.18359375,281.86083984375,1.0,0.4486619532108307,0.4197021722793579,0.4197021722793579,1.0,1.0,-2.2648041248321533,0.6613174676895142,1.6034866571426392,0.1484950929880142,5.551115123125783e-17,1.0,0.0,111.16281127929688,90.0,38421.3984375,0.0,1089.5859375,1.0,278.1499938964844,280.44793701171875,289.8341064453125,292.2975158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710171818733216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983440,297.13330078125,297.1499938964844,293.1499938964844,0.0024762151297181,-252.9247283935547,283.1500244140625,0.6814901828765869,0.1765257567167282,0.1615982502698898,297.07098388671875,297.1499938964844,293.1499938964844,0.0049318699166178,-529.5059204101562,283.1500549316406,0.8545259833335876,0.3547016084194183,0.3382999002933502,297.3002014160156,297.1499938964844,293.1499938964844,0.0073319436050951,-575.312255859375,283.1496887207031,0.9788797497749328,0.5251899361610413,0.3676698505878448,297.1436767578125,297.1499938964844,293.1499938964844,0.0034157852642238,-367.3462829589844,283.1499938964844,0.7578824758529663,0.2449415177106857,0.2347070723772049,297.1538391113281,297.1499938964844,293.1499938964844,0.0024062965530902,-1227.74072265625,283.1499938964844,0.6746091842651367,0.1715088784694671,0.7844372391700745,281.8611145019531,288.62335205078125,291.1876220703125,286.8346862792969,295.4328308105469,297.18359375,281.86083984375,1.0,0.4486619532108307,0.4197021722793579,0.4197021722793579,1.0,1.0,-2.2648041248321533,0.6613174676895142,1.6034866571426392,0.1484950929880142,5.551115123125783e-17,1.0,0.0,111.16281127929688,90.0,38421.3984375,0.0,1089.5859375,1.0,278.1499938964844,280.44793701171875,289.8341064453125,292.2975158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710171818733216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983500,297.1334533691406,297.1499938964844,293.1499938964844,0.0024772989563643,-253.0527191162109,283.1499938964844,0.6870956420898438,0.1764352023601532,0.1613698303699493,297.0713195800781,297.1499938964844,293.1499938964844,0.0049323234707117,-529.5889892578125,283.1500549316406,0.8608976006507874,0.3542333841323852,0.3377054929733276,297.29888916015625,297.1499938964844,293.1499938964844,0.0073561249300837,-577.1474609375,283.1496887207031,0.9861894249916076,0.526012659072876,0.3681301176548004,297.1437683105469,297.1499938964844,293.1499938964844,0.0034194639883935,-367.7664184570313,283.1499938964844,0.7638118267059326,0.2449110150337219,0.2345250248908996,297.1540222167969,297.1499938964844,293.1499938964844,0.0024090649094432,-1229.237060546875,283.1499938964844,0.6803023815155029,0.1715507954359054,0.7838863134384155,281.8586120605469,288.6388244628906,291.1751403808594,286.83203125,295.4257507324219,297.1826477050781,281.8583374023437,1.0,0.4455588459968567,0.4202731847763061,0.4202731847763061,1.0,1.0,-2.2634878158569336,0.6619717478752136,1.6015161275863647,0.1494016349315643,5.551115123125783e-17,1.0,0.0,107.41763305664062,90.0,38397.28515625,0.0,1073.7386474609375,1.0,278.1499938964844,280.4465026855469,289.8311462402344,292.2931213378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709124565124512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.20947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4049.241455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983560,297.1337585449219,297.1499938964844,293.1499938964844,0.0024783289991319,-253.1752166748047,283.1499938964844,0.6938591599464417,0.1763599812984466,0.1611392796039581,297.0717468261719,297.1499938964844,293.1499938964844,0.0049326731823384,-529.660888671875,283.1500244140625,0.8687065839767456,0.3537788689136505,0.3371070027351379,297.29766845703125,297.1499938964844,293.1499938964844,0.0073800659738481,-578.9635620117188,283.14971923828125,0.9941228628158568,0.5268335938453674,0.3685783743858337,297.1439819335937,297.1499938964844,293.1499938964844,0.0034230479504913,-368.1763916015625,283.1499938964844,0.7710288166999817,0.2448932379484176,0.2343378514051437,297.15435791015625,297.1499938964844,293.1499938964844,0.0024118102155625,-1230.7218017578125,283.1499938964844,0.6871699690818787,0.1716101467609405,0.7833325266838074,281.85614013671875,288.6546936035156,291.162353515625,286.8290710449219,295.4187927246094,297.1817932128906,281.8558654785156,1.0,0.4420903325080871,0.420815110206604,0.420815110206604,1.0,1.0,-2.2621405124664307,0.6625580787658691,1.599582314491272,0.1502473205327987,5.551115123125783e-17,1.0,0.0,103.21605682373048,78.0,38373.51953125,0.0,1056.117919921875,1.0,278.1499938964844,280.445068359375,289.8280639648437,292.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708008170127868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.71337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.259033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983620,297.1343688964844,297.1499938964844,293.1499938964844,0.0025006264913827,-255.5621032714844,283.14996337890625,0.707093358039856,0.1762185096740722,0.160735011100769,297.0726623535156,297.1499938964844,293.1499938964844,0.0049730837345123,-534.17333984375,283.14996337890625,0.8842921257019043,0.3528816401958465,0.3359697461128235,297.31011962890625,297.1499938964844,293.1499938964844,0.0072281481698155,-567.8394775390625,283.15008544921875,0.9990000128746032,0.5299277305603027,0.3571119308471679,297.1443176269531,297.1499938964844,293.1499938964844,0.0034577448386698,-372.0616760253906,283.1499328613281,0.7854459285736084,0.2448518574237823,0.2340130805969238,297.1551513671875,297.1499938964844,293.1499938964844,0.0024371715262532,-1244.194580078125,283.1499328613281,0.7007150650024414,0.171745166182518,0.7825424075126648,281.8412170410156,288.6875915527344,291.13580322265625,286.8223876953125,295.41143798828125,297.185546875,281.8395080566406,1.0,0.4336425364017486,0.4218989908695221,0.4218989908695221,1.0,1.0,-2.2451956272125244,0.6584151983261108,1.5867804288864136,0.1499937027692794,5.551115123125783e-17,1.0,0.0,95.3384246826172,66.0,38153.625,0.0,1008.2879638671876,1.0,278.1499938964844,280.43310546875,289.8199768066406,292.2731628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703746438026428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.79150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.508056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983680,297.1343688964844,297.1499938964844,293.1499938964844,0.0025006264913827,-255.5621032714844,283.14996337890625,0.707093358039856,0.1762185096740722,0.160735011100769,297.0726623535156,297.1499938964844,293.1499938964844,0.0049730837345123,-534.17333984375,283.14996337890625,0.8842921257019043,0.3528816401958465,0.3359697461128235,297.31011962890625,297.1499938964844,293.1499938964844,0.0072281481698155,-567.8394775390625,283.15008544921875,0.9990000128746032,0.5299277305603027,0.3571119308471679,297.1443176269531,297.1499938964844,293.1499938964844,0.0034577448386698,-372.0616760253906,283.1499328613281,0.7854459285736084,0.2448518574237823,0.2340130805969238,297.1551513671875,297.1499938964844,293.1499938964844,0.0024371715262532,-1244.194580078125,283.1499328613281,0.7007150650024414,0.171745166182518,0.7825424075126648,281.8412170410156,288.6875915527344,291.13580322265625,286.8223876953125,295.41143798828125,297.185546875,281.8395080566406,1.0,0.4336425364017486,0.4218989908695221,0.4218989908695221,1.0,1.0,-2.2451956272125244,0.6584151983261108,1.5867804288864136,0.1499937027692794,5.551115123125783e-17,1.0,0.0,95.3384246826172,66.0,38153.625,0.0,1008.2879638671876,1.0,278.1499938964844,280.43310546875,289.8199768066406,292.2731628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703746438026428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.79150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.508056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983740,297.1355895996094,297.1499938964844,293.1499938964844,0.0025518923066556,-261.0242919921875,283.14990234375,0.7213736176490784,0.1761432588100433,0.1603685617446899,297.07440185546875,297.1499938964844,293.1499938964844,0.0050713252276182,-545.0507202148438,283.1498107910156,0.9025682806968688,0.3520753085613251,0.3348906636238098,297.3679504394531,297.1499938964844,293.1499938964844,0.0069334404543042,-546.1168212890625,283.1505432128906,0.9990000128746032,0.5377920866012573,0.3353625833988189,297.14459228515625,297.1499938964844,293.1499938964844,0.0035316839348524,-380.3294372558594,283.1498413085937,0.8021639585494995,0.2448073923587799,0.2336779683828354,297.1564636230469,297.1499938964844,293.1499938964844,0.0024909141939133,-1272.7178955078125,283.1498718261719,0.7158442139625549,0.1719438880681991,0.7819437384605408,281.8101806640625,288.7220458984375,291.1080322265625,286.8145446777344,295.4225769042969,297.2122802734375,281.8082275390625,1.0,0.4232938587665558,0.4229828417301178,0.4229828417301178,1.0,1.0,-2.216215848922729,0.6498017311096191,1.5664139986038208,0.1477274596691131,5.551115123125783e-17,1.0,0.0,87.12157440185547,69.0,37739.9296875,0.0,947.9166259765624,1.0,278.1499938964844,280.4085998535156,289.8048095703125,292.237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684780836105348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.52392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.789794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983800,297.1355895996094,297.1499938964844,293.1499938964844,0.0025518923066556,-261.0242919921875,283.14990234375,0.7213736176490784,0.1761432588100433,0.1603685617446899,297.07440185546875,297.1499938964844,293.1499938964844,0.0050713252276182,-545.0507202148438,283.1498107910156,0.9025682806968688,0.3520753085613251,0.3348906636238098,297.3679504394531,297.1499938964844,293.1499938964844,0.0069334404543042,-546.1168212890625,283.1505432128906,0.9990000128746032,0.5377920866012573,0.3353625833988189,297.14459228515625,297.1499938964844,293.1499938964844,0.0035316839348524,-380.3294372558594,283.1498413085937,0.8021639585494995,0.2448073923587799,0.2336779683828354,297.1564636230469,297.1499938964844,293.1499938964844,0.0024909141939133,-1272.7178955078125,283.1498718261719,0.7158442139625549,0.1719438880681991,0.7819437384605408,281.8101806640625,288.7220458984375,291.1080322265625,286.8145446777344,295.4225769042969,297.2122802734375,281.8082275390625,1.0,0.4232938587665558,0.4229828417301178,0.4229828417301178,1.0,1.0,-2.216215848922729,0.6498017311096191,1.5664139986038208,0.1477274596691131,5.551115123125783e-17,1.0,0.0,87.12157440185547,69.0,37739.9296875,0.0,947.9166259765624,1.0,278.1499938964844,280.4085998535156,289.8048095703125,292.237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684780836105348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.52392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.789794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983860,297.1377258300781,297.1499938964844,293.1499938964844,0.0025889836251735,-264.97589111328125,283.1498718261719,0.7310877442359924,0.1761769503355026,0.1602039635181427,297.07733154296875,297.1499938964844,293.1499938964844,0.0051383706741034,-552.4808349609375,283.1497497558594,0.9164559245109558,0.3514135479927063,0.3340546488761902,297.4384460449219,297.1499938964844,293.1499938964844,0.0067301420494914,-531.018310546875,283.15069580078125,0.9990000128746032,0.547711193561554,0.3208563923835754,297.1451721191406,297.1499938964844,293.1499938964844,0.0035837031900882,-386.1507568359375,283.1498107910156,0.813854455947876,0.2447960525751114,0.2334770709276199,297.1589660644531,297.1499938964844,293.1499938964844,0.0025312500074505,-1294.0975341796875,283.1498413085937,0.7260239124298096,0.1722786277532577,0.7824183702468872,281.7879638671875,288.758056640625,291.0790100097656,286.8055419921875,295.4373779296875,297.2505798339844,281.7871398925781,1.0,0.417121559381485,0.4244294464588165,0.4244294464588165,1.0,1.0,-2.1979055404663086,0.6458094716072083,1.5520960092544556,0.1475249826908111,5.551115123125783e-17,1.0,0.0,81.92716217041016,72.0,37478.890625,0.0,910.5123901367188,1.0,278.1499938964844,280.3920593261719,289.7896728515625,292.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651853442192078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.39404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.671142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983920,297.1377258300781,297.1499938964844,293.1499938964844,0.0025889836251735,-264.97589111328125,283.1498718261719,0.7310877442359924,0.1761769503355026,0.1602039635181427,297.07733154296875,297.1499938964844,293.1499938964844,0.0051383706741034,-552.4808349609375,283.1497497558594,0.9164559245109558,0.3514135479927063,0.3340546488761902,297.4384460449219,297.1499938964844,293.1499938964844,0.0067301420494914,-531.018310546875,283.15069580078125,0.9990000128746032,0.547711193561554,0.3208563923835754,297.1451721191406,297.1499938964844,293.1499938964844,0.0035837031900882,-386.1507568359375,283.1498107910156,0.813854455947876,0.2447960525751114,0.2334770709276199,297.1589660644531,297.1499938964844,293.1499938964844,0.0025312500074505,-1294.0975341796875,283.1498413085937,0.7260239124298096,0.1722786277532577,0.7824183702468872,281.7879638671875,288.758056640625,291.0790100097656,286.8055419921875,295.4373779296875,297.2505798339844,281.7871398925781,1.0,0.417121559381485,0.4244294464588165,0.4244294464588165,1.0,1.0,-2.1979055404663086,0.6458094716072083,1.5520960092544556,0.1475249826908111,5.551115123125783e-17,1.0,0.0,81.92716217041016,72.0,37478.890625,0.0,910.5123901367188,1.0,278.1499938964844,280.3920593261719,289.7896728515625,292.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651853442192078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.39404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.671142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11983980,297.1396484375,297.1499938964844,293.1499938964844,0.0026061360258609,-266.8033752441406,283.1498718261719,0.7369113564491272,0.1762173026800155,0.1601484566926956,297.0802001953125,297.1499938964844,293.1499938964844,0.0051639759913086,-555.341064453125,283.1498107910156,0.9249905347824096,0.3507863879203796,0.3333631753921509,297.4897766113281,297.1499938964844,293.1499938964844,0.0065980525687336,-521.1044921875,283.1506652832031,0.9990000128746032,0.5565857291221619,0.3126104474067688,297.1455993652344,297.1499938964844,293.1499938964844,0.0036070137284696,-388.7623901367188,283.1498413085937,0.820465087890625,0.2447782158851623,0.2333632260560989,297.1617736816406,297.1499938964844,293.1499938964844,0.002553021768108,-1305.5804443359375,283.1498718261719,0.7322410941123962,0.1726772040128708,0.7836839556694031,281.7779235839844,288.7956237792969,291.0486755371094,286.79541015625,295.4441833496094,297.2811279296875,281.77752685546875,1.0,0.4137332737445831,0.4258760213851928,0.4258760213851928,1.0,1.0,-2.1884822845458984,0.6450971364974976,1.543385028839111,0.1487582921981811,5.551115123125783e-17,1.0,0.0,79.09708404541016,75.0,37366.52734375,0.0,890.8982543945312,1.0,278.1499938964844,280.38494873046875,289.7815856933594,292.181884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623352289199828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.71240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11984040,297.1396484375,297.1499938964844,293.1499938964844,0.0026061360258609,-266.8033752441406,283.1498718261719,0.7369113564491272,0.1762173026800155,0.1601484566926956,297.0802001953125,297.1499938964844,293.1499938964844,0.0051639759913086,-555.341064453125,283.1498107910156,0.9249905347824096,0.3507863879203796,0.3333631753921509,297.4897766113281,297.1499938964844,293.1499938964844,0.0065980525687336,-521.1044921875,283.1506652832031,0.9990000128746032,0.5565857291221619,0.3126104474067688,297.1455993652344,297.1499938964844,293.1499938964844,0.0036070137284696,-388.7623901367188,283.1498413085937,0.820465087890625,0.2447782158851623,0.2333632260560989,297.1617736816406,297.1499938964844,293.1499938964844,0.002553021768108,-1305.5804443359375,283.1498718261719,0.7322410941123962,0.1726772040128708,0.7836839556694031,281.7779235839844,288.7956237792969,291.0486755371094,286.79541015625,295.4441833496094,297.2811279296875,281.77752685546875,1.0,0.4137332737445831,0.4258760213851928,0.4258760213851928,1.0,1.0,-2.1884822845458984,0.6450971364974976,1.543385028839111,0.1487582921981811,5.551115123125783e-17,1.0,0.0,79.09708404541016,75.0,37366.52734375,0.0,890.8982543945312,1.0,278.1499938964844,280.38494873046875,289.7815856933594,292.181884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623352289199828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.71240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11984100,297.140380859375,297.1499938964844,293.1499938964844,0.0026104243006557,-267.260498046875,283.14990234375,0.7385863661766052,0.1762227565050125,0.160132423043251,297.0814208984375,297.1499938964844,293.1499938964844,0.0051680374890565,-555.8080444335938,283.1498413085937,0.9273105263710022,0.3504628539085388,0.3330357074737549,297.5074462890625,297.1499938964844,293.1499938964844,0.006559076718986,-518.1666870117188,283.150634765625,0.9990000128746032,0.5604792833328247,0.3103021085262298,297.1457214355469,297.1499938964844,293.1499938964844,0.0036127180792391,-389.4023132324219,283.1498413085937,0.8223234415054321,0.2447623610496521,0.2333229929208755,297.1630554199219,297.1499938964844,293.1499938964844,0.0025599934160709,-1309.2342529296875,283.1498718261719,0.7341400384902954,0.1728768944740295,0.7844552397727966,281.775390625,288.8150329589844,291.0330505371094,286.7898864746094,295.4440002441406,297.2923278808594,281.775146484375,1.0,0.412857323884964,0.4265993237495422,0.4265993237495422,1.0,1.0,-2.1861727237701416,0.6456248760223389,1.5405479669570925,0.1497428715229034,5.551115123125783e-17,1.0,0.0,78.32584381103516,75.0,37342.88671875,0.0,885.8244018554688,1.0,278.1499938964844,280.3834228515625,289.7789611816406,292.1766967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613893032073976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3964.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11984160,297.1408996582031,297.1499938964844,293.1499938964844,0.0026127500459551,-267.5088806152344,283.14990234375,0.7395471334457397,0.1762140244245529,0.1601161658763885,297.0823974609375,297.1499938964844,293.1499938964844,0.0051681753247976,-555.843017578125,283.1498718261719,0.9285030364990234,0.3501264452934265,0.3327097296714782,297.5203857421875,297.1499938964844,293.1499938964844,0.0065363813191652,-516.4541625976562,283.1505432128906,0.9990000128746032,0.5640192627906799,0.3089777827262878,297.1457824707031,297.1499938964844,293.1499938964844,0.003615815192461,-389.75042724609375,283.1498718261719,0.8233839869499207,0.2447413206100464,0.2332898676395416,297.1641540527344,297.1499938964844,293.1499938964844,0.002565148519352,-1311.9208984375,283.14990234375,0.735342800617218,0.1730676442384719,0.7852562665939331,281.77392578125,288.8348083496094,291.01708984375,286.7840881347656,295.4417419433594,297.3008117675781,281.7738037109375,1.0,0.4124093949794769,0.4272818267345428,0.4272818267345428,1.0,1.0,-2.185091733932495,0.6465330719947815,1.5385586023330688,0.1508451402187347,5.551115123125783e-17,1.0,0.0,77.89221954345703,78.0,37333.375,0.0,883.1806640625,1.0,278.1499938964844,280.3827514648437,289.7763061523437,292.1728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960779309272766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.78759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3959.52978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11984220,297.1413879394531,297.1499938964844,293.1499938964844,0.0025194317568093,-257.5949401855469,283.1501159667969,0.7396128177642822,0.176147311925888,0.1600694358348846,297.083740234375,297.1499938964844,293.1499938964844,0.0049733091145753,-534.4185180664062,283.1502990722656,0.9279885292053224,0.349406361579895,0.3320452868938446,297.5340270996094,297.1499938964844,293.1499938964844,0.0062931450083851,-497.2160034179688,283.1508483886719,0.9990000128746032,0.5701111555099487,0.3087995946407318,297.1457824707031,297.1499938964844,293.1499938964844,0.0034869411028921,-375.3598327636719,283.1501770019531,0.8234775066375732,0.2446884661912918,0.2332404106855392,297.16571044921875,297.1499938964844,293.1499938964844,0.0024792151525616,-1266.2027587890625,283.1501159667969,0.7359309792518616,0.1734074503183365,0.7868342399597168,281.8115234375,288.8756103515625,290.98419189453125,286.7716064453125,295.4307861328125,297.3100280761719,281.8414001464844,1.0,0.4125592708587646,0.4286468625068664,0.4286468625068664,1.0,1.0,-2.185856580734253,0.6494221687316895,1.536434531211853,0.1534986793994903,5.551115123125783e-17,1.0,1.0,77.85789489746094,81.0,38273.65234375,-1864.0765380859373,883.7711791992188,1.0,278.1499938964844,280.42340087890625,289.7686462402344,292.17095947265625,299.25103759765625,298.2110900878906,278.1499938964844,36000.0,36000.0,313.1499938964844,1429.8280029296875,19080.0,1.0,0.0,1.0,0.0,1.0,0.96026349067688,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3580983281135559,0.3580993413925171,-1.012119014376367e-06,5457.49609375,0.0009005777537822,1953.8612060546875,1895.4371337890625,4.9822916984558105,3954.934326171875,0.98320072889328,1.0,0.2026063352823257,3.0,1.0,1.0
11984280,297.1413879394531,297.1499938964844,293.1499938964844,0.0025194317568093,-257.5949401855469,283.1501159667969,0.7396128177642822,0.176147311925888,0.1600694358348846,297.083740234375,297.1499938964844,293.1499938964844,0.0049733091145753,-534.4185180664062,283.1502990722656,0.9279885292053224,0.349406361579895,0.3320452868938446,297.5340270996094,297.1499938964844,293.1499938964844,0.0062931450083851,-497.2160034179688,283.1508483886719,0.9990000128746032,0.5701111555099487,0.3087995946407318,297.1457824707031,297.1499938964844,293.1499938964844,0.0034869411028921,-375.3598327636719,283.1501770019531,0.8234775066375732,0.2446884661912918,0.2332404106855392,297.16571044921875,297.1499938964844,293.1499938964844,0.0024792151525616,-1266.2027587890625,283.1501159667969,0.7359309792518616,0.1734074503183365,0.7868342399597168,281.8115234375,288.8756103515625,290.98419189453125,286.7716064453125,295.4307861328125,297.3100280761719,281.8414001464844,1.0,0.4125592708587646,0.4286468625068664,0.4286468625068664,1.0,1.0,-2.185856580734253,0.6494221687316895,1.536434531211853,0.1534986793994903,5.551115123125783e-17,1.0,1.0,77.85789489746094,81.0,38273.65234375,-1864.0765380859373,883.7711791992188,1.0,278.1499938964844,280.42340087890625,289.7686462402344,292.17095947265625,299.25103759765625,298.2110900878906,278.1499938964844,36000.0,36000.0,313.1499938964844,1429.8280029296875,19080.0,1.0,0.0,1.0,0.0,1.0,0.96026349067688,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3580983281135559,0.3580993413925171,-1.012119014376367e-06,5457.49609375,0.0009005777537822,1953.8612060546875,1895.4371337890625,4.9822916984558105,3954.934326171875,0.98320072889328,1.0,0.2026063352823257,3.0,1.0,1.0
11984340,297.1412658691406,297.1499938964844,293.1499938964844,0.0017152976943179,-173.28016662597656,283.1514892578125,0.7383806705474854,0.176052913069725,0.1600142568349838,297.0842590332031,297.1499938964844,293.1499938964844,0.0033807060681283,-359.6025085449219,283.1529541015625,0.9256101846694946,0.3488206267356872,0.3315231204032898,297.5358581542969,297.1499938964844,293.1499938964844,0.0042923362925648,-337.05615234375,283.1540832519531,0.9990000128746032,0.5739953517913818,0.3103508949279785,297.145751953125,297.1499938964844,293.1499938964844,0.0023755994625389,-252.71405029296875,283.15203857421875,0.822169840335846,0.2446461021900177,0.233220025897026,297.1663818359375,297.1499938964844,293.1499938964844,0.0016908479155972,-853.2324829101562,283.15142822265625,0.7351139187812805,0.1736248880624771,0.7879524230957031,282.2478332519531,288.9076843261719,290.95831298828125,286.7613220214844,295.4181823730469,297.31201171875,282.2735595703125,1.0,0.4133726060390472,0.4296842813491821,0.4296842813491821,1.0,1.0,-2.1883435249328613,0.6523256897926331,1.536017894744873,0.155820146203041,5.551115123125783e-17,1.0,1.0,78.3977279663086,81.0,42011.98046875,-6772.1904296875,888.139404296875,1.0,278.1499938964844,280.64996337890625,289.8246765136719,292.3938293457031,308.6556701660156,305.699951171875,278.1499938964844,36000.0,36000.0,313.1499938964844,2861.261962890625,19080.0,1.0,0.0,0.5106392502784729,0.0,1.0,0.970368266105652,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5438761711120605,0.5438783168792725,-2.1740638658229727e-06,5764.45068359375,0.0004598703526426,1953.8612060546875,1895.4371337890625,16.562753677368164,4044.451904296875,0.98320072889328,1.0,0.3066783547401428,3.0,1.0,1.0
11984400,297.1411437988281,297.1499938964844,293.1499938964844,0.0015341374091804,-154.5628662109375,283.15167236328125,0.7377992272377014,0.1760144680738449,0.1599922627210617,297.0843200683594,297.1499938964844,293.1499938964844,0.0030236893799155,-320.7837829589844,283.1533508300781,0.924562931060791,0.3486277461051941,0.3313544690608978,297.5350952148437,297.1499938964844,293.1499938964844,0.0038500155787914,-301.61395263671875,283.154541015625,0.9990000128746032,0.5750950574874878,0.3110959827899933,297.145751953125,297.1499938964844,293.1499938964844,0.0021253225859254,-225.4829559326172,283.1523132324219,0.8215495944023132,0.2446306347846985,0.2332155108451843,297.16650390625,297.1499938964844,293.1499938964844,0.0015131029067561,-761.4877319335938,283.1516418457031,0.7346651554107666,0.1736855655908584,0.7882850766181946,282.3468017578125,288.9179992675781,290.95001220703125,286.7579345703125,295.4136047363281,297.3119201660156,282.3670349121094,1.0,0.4137334823608398,0.43001189827919,0.43001189827919,1.0,1.0,-2.189403295516968,0.6533448696136475,1.5360583066940308,0.1565980017185211,5.551115123125783e-17,1.0,1.0,78.65431213378906,84.0,42786.859375,-7736.34033203125,890.1030883789062,1.0,278.1499938964844,280.6988830566406,289.8507385253906,292.4783020019531,309.9579467773437,306.88250732421875,278.1499938964844,36000.0,36000.0,313.1499938964844,3474.42626953125,20160.0,1.0,0.0,0.4346205592155456,0.0,1.0,0.977072536945343,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.599483847618103,0.5994864702224731,-2.6407262794236885e-06,5836.32275390625,0.000391409615986,1953.8612060546875,1895.4371337890625,22.17617988586425,4103.224609375,0.98320072889328,1.0,0.3398053050041199,3.0,1.0,1.0
