time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984460,297.1384582519531,297.1499938964844,293.1499938964844,0.0010700618149712,-107.0731201171875,283.1518859863281,0.7342663407325745,0.1756357103586197,0.1597812622785568,297.0823974609375,297.1499938964844,293.1499938964844,0.0021090768277645,-222.2348175048828,283.1537170410156,0.918602705001831,0.3476042747497558,0.330527126789093,297.5240478515625,297.1499938964844,293.1499938964844,0.0027315325569361,-212.58380126953125,283.15484619140625,0.9990000128746032,0.5788685083389282,0.3155395984649658,297.1436767578125,297.1499938964844,293.1499938964844,0.0014843399403616,-156.4059295654297,283.152587890625,0.8177701234817505,0.2443705797195434,0.2330972850322723,297.1646423339844,297.1499938964844,293.1499938964844,0.0010578024666756,-528.7247924804688,283.1518249511719,0.7316802740097046,0.173710823059082,0.7890632748603821,282.5959777832031,288.9635314941406,290.9132995605469,286.7420349121094,295.3917541503906,297.3064880371094,282.6047668457031,1.0,0.4156376719474792,0.4310749173164367,0.4310749173164367,1.0,1.0,-2.194286108016968,0.6572116613388062,1.537074327468872,0.159376859664917,5.551115123125783e-17,1.0,1.0,80.156494140625,87.0,44791.16015625,-10224.1904296875,900.3721313476562,1.0,278.1499938964844,280.8243103027344,289.9061279296875,292.710205078125,312.34039306640625,309.3625183105469,278.1499938964844,36000.0,36000.0,313.1499938964844,6529.77587890625,21240.0,1.0,0.0,0.3129670917987823,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8218874335289001,0.8218923807144165,-4.9633727030595765e-06,6021.82080078125,0.0002818512148223,1953.8612060546875,1895.4371337890625,57.1451416015625,4300.0,0.98320072889328,1.0,0.4606393277645111,3.0,1.0,1.0
11984520,297.1384582519531,297.1499938964844,293.1499938964844,0.0010700618149712,-107.0731201171875,283.1518859863281,0.7342663407325745,0.1756357103586197,0.1597812622785568,297.0823974609375,297.1499938964844,293.1499938964844,0.0021090768277645,-222.2348175048828,283.1537170410156,0.918602705001831,0.3476042747497558,0.330527126789093,297.5240478515625,297.1499938964844,293.1499938964844,0.0027315325569361,-212.58380126953125,283.15484619140625,0.9990000128746032,0.5788685083389282,0.3155395984649658,297.1436767578125,297.1499938964844,293.1499938964844,0.0014843399403616,-156.4059295654297,283.152587890625,0.8177701234817505,0.2443705797195434,0.2330972850322723,297.1646423339844,297.1499938964844,293.1499938964844,0.0010578024666756,-528.7247924804688,283.1518249511719,0.7316802740097046,0.173710823059082,0.7890632748603821,282.5959777832031,288.9635314941406,290.9132995605469,286.7420349121094,295.3917541503906,297.3064880371094,282.6047668457031,1.0,0.4156376719474792,0.4310749173164367,0.4310749173164367,1.0,1.0,-2.194286108016968,0.6572116613388062,1.537074327468872,0.159376859664917,5.551115123125783e-17,1.0,1.0,80.156494140625,87.0,44791.16015625,-10224.1904296875,900.3721313476562,1.0,278.1499938964844,280.8243103027344,289.9061279296875,292.710205078125,312.34039306640625,309.3625183105469,278.1499938964844,36000.0,36000.0,313.1499938964844,6529.77587890625,21240.0,1.0,0.0,0.3129670917987823,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8218874335289001,0.8218923807144165,-4.9633727030595765e-06,6021.82080078125,0.0002818512148223,1953.8612060546875,1895.4371337890625,57.1451416015625,4300.0,0.98320072889328,1.0,0.4606393277645111,3.0,1.0,1.0
11984580,297.1332397460937,297.1499938964844,293.1499938964844,0.0008508569444529,-84.86859130859375,283.151611328125,0.7290922403335571,0.1749618351459503,0.1593082696199417,297.07769775390625,297.1499938964844,293.1499938964844,0.0016767890192568,-176.1234130859375,283.1531982421875,0.910513162612915,0.3462751507759094,0.3294175565242767,297.5015563964844,297.1499938964844,293.1499938964844,0.0022228362504392,-172.446044921875,283.154052734375,0.9990000128746032,0.5813372135162354,0.3219054937362671,297.1390991210937,297.1499938964844,293.1499938964844,0.0011819972423836,-124.15241241455078,283.1522216796875,0.8121497631072998,0.2438304871320724,0.2327238023281097,297.1596374511719,297.1499938964844,293.1499938964844,0.0008428522269241,-419.9478454589844,283.1515808105469,0.7269892692565918,0.1733933091163635,0.7883597016334534,282.7109069824219,289.0134582519531,290.8730163574219,286.7229309082031,295.3639221191406,297.29376220703125,282.7152099609375,1.0,0.4179645776748657,0.4321379363536834,0.4321379363536834,1.0,1.0,-2.1987380981445312,0.6608995199203491,1.5378384590148926,0.1620771288871765,5.551115123125783e-17,1.0,1.0,82.27081298828125,90.0,45761.90234375,-11423.048828125,912.5609130859376,1.0,278.1499938964844,280.884521484375,289.9606018066406,292.8377380371094,312.923828125,310.2174072265625,278.1499938964844,36000.0,36000.0,313.1499938964844,9863.8837890625,22320.0,1.0,0.0,0.2976018488407135,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.01015305519104,1.0101605653762815,-7.497673777834279e-06,6119.25048828125,0.0002680136240087,1953.8612060546875,1895.4371337890625,106.09742736816406,4300.0,0.98320072889328,1.0,0.5626727938652039,3.0,1.0,1.0
11984640,297.1332397460937,297.1499938964844,293.1499938964844,0.0008508569444529,-84.86859130859375,283.151611328125,0.7290922403335571,0.1749618351459503,0.1593082696199417,297.07769775390625,297.1499938964844,293.1499938964844,0.0016767890192568,-176.1234130859375,283.1531982421875,0.910513162612915,0.3462751507759094,0.3294175565242767,297.5015563964844,297.1499938964844,293.1499938964844,0.0022228362504392,-172.446044921875,283.154052734375,0.9990000128746032,0.5813372135162354,0.3219054937362671,297.1390991210937,297.1499938964844,293.1499938964844,0.0011819972423836,-124.15241241455078,283.1522216796875,0.8121497631072998,0.2438304871320724,0.2327238023281097,297.1596374511719,297.1499938964844,293.1499938964844,0.0008428522269241,-419.9478454589844,283.1515808105469,0.7269892692565918,0.1733933091163635,0.7883597016334534,282.7109069824219,289.0134582519531,290.8730163574219,286.7229309082031,295.3639221191406,297.29376220703125,282.7152099609375,1.0,0.4179645776748657,0.4321379363536834,0.4321379363536834,1.0,1.0,-2.1987380981445312,0.6608995199203491,1.5378384590148926,0.1620771288871765,5.551115123125783e-17,1.0,1.0,82.27081298828125,90.0,45761.90234375,-11423.048828125,912.5609130859376,1.0,278.1499938964844,280.884521484375,289.9606018066406,292.8377380371094,312.923828125,310.2174072265625,278.1499938964844,36000.0,36000.0,313.1499938964844,9863.8837890625,22320.0,1.0,0.0,0.2976018488407135,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.01015305519104,1.0101605653762815,-7.497673777834279e-06,6119.25048828125,0.0002680136240087,1953.8612060546875,1895.4371337890625,106.09742736816406,4300.0,0.98320072889328,1.0,0.5626727938652039,3.0,1.0,1.0
11984700,297.1301574707031,297.1499938964844,293.1499938964844,0.0007829969399608,-78.02399444580078,283.15142822265625,0.726131021976471,0.1745524257421493,0.1590045690536499,297.0747985839844,297.1499938964844,293.1499938964844,0.0015428852057084,-161.9011688232422,283.1528625488281,0.9061428904533386,0.3455329835414886,0.3287875056266784,297.4870300292969,297.1499938964844,293.1499938964844,0.0020722209010273,-160.60520935058594,283.1535949707031,0.9990000128746032,0.5821383595466614,0.3255573511123657,297.1363525390625,297.1499938964844,293.1499938964844,0.0010885697556659,-114.22801208496094,283.1519775390625,0.8088595271110535,0.2434909790754318,0.2324693650007248,297.1564636230469,297.1499938964844,293.1499938964844,0.0007763472967781,-386.4360961914063,283.1513977050781,0.7242335081100464,0.1731418520212173,0.7875802516937256,282.7458801269531,289.0399780273437,290.85162353515625,286.7122497558594,295.34820556640625,297.28533935546875,282.7490539550781,1.0,0.4192237555980682,0.432669460773468,0.432669460773468,1.0,1.0,-2.200761318206787,0.6626675128936768,1.5380936861038208,0.1633958965539932,5.551115123125783e-17,1.0,1.0,83.48667907714844,90.0,46074.3671875,-11820.4462890625,919.0712280273438,1.0,278.1499938964844,280.9037780761719,289.98114013671875,292.8843078613281,313.0230712890625,310.4402770996094,278.1499938964844,36000.0,36000.0,313.1499938964844,11595.1611328125,22320.0,1.0,0.0,0.299817830324173,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0952205657958984,1.0952293872833252,-8.813641215965617e-06,6151.43310546875,0.0002700092736631,1953.8612060546875,1895.4371337890625,135.22238159179688,4300.0,0.98320072889328,1.0,0.6059836745262146,3.0,1.0,1.0
11984760,297.1268615722656,297.1499938964844,293.1499938964844,0.0007335123373195,-73.04170227050781,283.1512756347656,0.7230000495910645,0.1741052716970443,0.1586669683456421,297.0716857910156,297.1499938964844,293.1499938964844,0.0014451954048126,-151.5438232421875,283.15252685546875,0.9017758965492249,0.3447495400905609,0.3281186819076538,297.4708251953125,297.1499938964844,293.1499938964844,0.001967649674043,-152.39358520507812,283.15313720703125,0.9990000128746032,0.5826830863952637,0.329422116279602,297.1334533691406,297.1499938964844,293.1499938964844,0.0010205972939729,-107.02027893066406,283.1517639160156,0.8053140044212341,0.2431196868419647,0.2321829050779342,297.1529846191406,297.1499938964844,293.1499938964844,0.0007279047858901,-362.0691528320313,283.1512451171875,0.7212849259376526,0.1728412955999374,0.7865760922431946,282.77105712890625,289.0675354003906,290.82940673828125,286.70086669921875,295.3316345214844,297.27569580078125,282.7734680175781,1.0,0.4205234944820404,0.4331541359424591,0.4331541359424591,1.0,1.0,-2.2026443481445312,0.6643000245094299,1.538344383239746,0.1646101176738739,5.551115123125783e-17,1.0,1.0,84.7803726196289,93.0,46303.6328125,-12110.1953125,925.7492065429688,1.0,278.1499938964844,280.9178771972656,289.9958801269531,292.9193725585937,313.07550048828125,310.5877685546875,278.1499938964844,36000.0,36000.0,313.1499938964844,13109.736328125,23400.0,1.0,0.0,0.3031861186027527,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1645554304122925,1.1645654439926147,-9.964890523406211e-06,6175.04443359375,0.0002730426786001,1953.8612060546875,1895.4371337890625,162.56411743164062,4300.0,0.98320072889328,1.0,0.6462256908416748,3.0,1.0,1.0
11984820,297.1200256347656,297.1499938964844,293.1499938964844,0.000660867372062,-65.74095916748047,283.1509704589844,0.7163365483283997,0.1731196194887161,0.1579097211360931,297.06500244140625,297.1499938964844,293.1499938964844,0.0013019242323935,-136.38157653808594,283.15191650390625,0.8928824663162231,0.3430807590484619,0.3266850709915161,297.4346923828125,297.1499938964844,293.1499938964844,0.0018235892057418,-141.0926055908203,283.15234375,0.9990000128746032,0.5830909013748169,0.3375815153121948,297.1274719238281,297.1499938964844,293.1499938964844,0.0009211865253746,-96.4978256225586,283.1513366699219,0.7978357672691345,0.2423035502433776,0.2315413355827331,297.1455078125,297.1499938964844,293.1499938964844,0.0006568271201103,-326.382080078125,283.15093994140625,0.7149268984794617,0.172120600938797,0.7840226292610168,282.8074035644531,289.1254272460937,290.78271484375,286.676025390625,295.2964172363281,297.2541198730469,282.8089904785156,1.0,0.4231943190097809,0.4341235160827636,0.4341235160827636,1.0,1.0,-2.205976247787476,0.6673898696899414,1.5385862588882446,0.1669592708349228,5.551115123125783e-17,1.0,1.0,87.54151916503906,96.0,46642.2578125,-12562.2861328125,939.364990234375,1.0,278.1499938964844,280.9385986328125,290.0107421875,292.96337890625,313.1182861328125,310.7880554199219,278.1499938964844,36000.0,36000.0,313.1499938964844,16065.9873046875,24480.0,1.0,0.0,0.3113666176795959,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2891899347305298,1.289202094078064,-1.2211978173581883e-05,6208.21826171875,0.000280409847619,1953.8612060546875,1895.4371337890625,220.544174194336,4300.0,0.98320072889328,1.0,0.7136237025260925,3.0,1.0,1.0
11984880,297.1200256347656,297.1499938964844,293.1499938964844,0.000660867372062,-65.74095916748047,283.1509704589844,0.7163365483283997,0.1731196194887161,0.1579097211360931,297.06500244140625,297.1499938964844,293.1499938964844,0.0013019242323935,-136.38157653808594,283.15191650390625,0.8928824663162231,0.3430807590484619,0.3266850709915161,297.4346923828125,297.1499938964844,293.1499938964844,0.0018235892057418,-141.0926055908203,283.15234375,0.9990000128746032,0.5830909013748169,0.3375815153121948,297.1274719238281,297.1499938964844,293.1499938964844,0.0009211865253746,-96.4978256225586,283.1513366699219,0.7978357672691345,0.2423035502433776,0.2315413355827331,297.1455078125,297.1499938964844,293.1499938964844,0.0006568271201103,-326.382080078125,283.15093994140625,0.7149268984794617,0.172120600938797,0.7840226292610168,282.8074035644531,289.1254272460937,290.78271484375,286.676025390625,295.2964172363281,297.2541198730469,282.8089904785156,1.0,0.4231943190097809,0.4341235160827636,0.4341235160827636,1.0,1.0,-2.205976247787476,0.6673898696899414,1.5385862588882446,0.1669592708349228,5.551115123125783e-17,1.0,1.0,87.54151916503906,96.0,46642.2578125,-12562.2861328125,939.364990234375,1.0,278.1499938964844,280.9385986328125,290.0107421875,292.96337890625,313.1182861328125,310.7880554199219,278.1499938964844,36000.0,36000.0,313.1499938964844,16065.9873046875,24480.0,1.0,0.0,0.3113666176795959,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2891899347305298,1.289202094078064,-1.2211978173581883e-05,6208.21826171875,0.000280409847619,1953.8612060546875,1895.4371337890625,220.544174194336,4300.0,0.98320072889328,1.0,0.7136237025260925,3.0,1.0,1.0
11984940,297.11309814453125,297.1499938964844,293.1499938964844,0.0006124600186012,-60.885250091552734,283.1507263183594,0.7091494798660278,0.1720368266105651,0.1570657193660736,297.0580444335937,297.1499938964844,293.1499938964844,0.0012066836934536,-126.32113647460938,283.15142822265625,0.8838824033737183,0.3412995934486389,0.3251464664936065,297.39508056640625,297.1499938964844,293.1499938964844,0.0017402309458702,-134.55404663085938,283.1517028808594,0.9990000128746032,0.5826845169067383,0.3460767865180969,297.1214294433594,297.1499938964844,293.1499938964844,0.0008554626256227,-89.55371856689453,283.1510009765625,0.7902181148529053,0.2414050102233886,0.2308250367641449,297.1376647949219,297.1499938964844,293.1499938964844,0.0006095478311181,-302.68829345703125,283.15069580078125,0.7079834342002869,0.1712717860937118,0.780888020992279,282.8310241699219,289.1868896484375,290.733154296875,286.6485900878906,295.2590026855469,297.2305603027344,282.8320617675781,1.0,0.4258998334407806,0.4350928962230682,0.4350928962230682,1.0,1.0,-2.208693504333496,0.670246958732605,1.5384464263916016,0.1692112535238266,5.551115123125783e-17,1.0,1.0,90.46436309814452,99.0,46864.296875,-12887.49609375,953.0221557617188,1.0,278.1499938964844,280.9521484375,290.0114440917969,292.9829406738281,313.13238525390625,310.9145812988281,278.1499938964844,36000.0,36000.0,313.1499938964844,18660.908203125,25560.0,1.0,0.0,0.3185568451881408,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3894073963165283,1.3894215822219849,-1.418441388523206e-05,6227.9365234375,0.0002868852170649,1953.8612060546875,1895.4371337890625,276.0795288085937,4300.0,0.98320072889328,1.0,0.7678336501121521,3.0,1.0,1.0
11985000,297.11309814453125,297.1499938964844,293.1499938964844,0.0006124600186012,-60.885250091552734,283.1507263183594,0.7091494798660278,0.1720368266105651,0.1570657193660736,297.0580444335937,297.1499938964844,293.1499938964844,0.0012066836934536,-126.32113647460938,283.15142822265625,0.8838824033737183,0.3412995934486389,0.3251464664936065,297.39508056640625,297.1499938964844,293.1499938964844,0.0017402309458702,-134.55404663085938,283.1517028808594,0.9990000128746032,0.5826845169067383,0.3460767865180969,297.1214294433594,297.1499938964844,293.1499938964844,0.0008554626256227,-89.55371856689453,283.1510009765625,0.7902181148529053,0.2414050102233886,0.2308250367641449,297.1376647949219,297.1499938964844,293.1499938964844,0.0006095478311181,-302.68829345703125,283.15069580078125,0.7079834342002869,0.1712717860937118,0.780888020992279,282.8310241699219,289.1868896484375,290.733154296875,286.6485900878906,295.2590026855469,297.2305603027344,282.8320617675781,1.0,0.4258998334407806,0.4350928962230682,0.4350928962230682,1.0,1.0,-2.208693504333496,0.670246958732605,1.5384464263916016,0.1692112535238266,5.551115123125783e-17,1.0,1.0,90.46436309814452,99.0,46864.296875,-12887.49609375,953.0221557617188,1.0,278.1499938964844,280.9521484375,290.0114440917969,292.9829406738281,313.13238525390625,310.9145812988281,278.1499938964844,36000.0,36000.0,313.1499938964844,18660.908203125,25560.0,1.0,0.0,0.3185568451881408,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3894073963165283,1.3894215822219849,-1.418441388523206e-05,6227.9365234375,0.0002868852170649,1953.8612060546875,1895.4371337890625,276.0795288085937,4300.0,0.98320072889328,1.0,0.7678336501121521,3.0,1.0,1.0
11985060,297.1064453125,297.1499938964844,293.1499938964844,0.0005797892808914,-57.61250686645508,283.1505432128906,0.701799750328064,0.1709110885858535,0.1561801433563232,297.0512390136719,297.1499938964844,293.1499938964844,0.0011426776181906,-119.56898498535156,283.1510925292969,0.8752614259719849,0.3394795060157776,0.3235682845115661,297.3543701171875,297.1499938964844,293.1499938964844,0.0016955974278971,-131.04632568359375,283.1512145996094,0.9990000128746032,0.5815826654434204,0.3544683456420898,297.1156005859375,297.1499938964844,293.1499938964844,0.0008115988457575,-84.92513275146484,283.1507568359375,0.7828776240348816,0.2404639571905136,0.2300673723220825,297.13006591796875,297.1499938964844,293.1499938964844,0.0005777222686447,-286.7604064941406,283.1505432128906,0.7009239196777344,0.1703501939773559,0.7774038910865784,282.8464660644531,289.2496643066406,290.6825256347656,286.61968994140625,295.22125244140625,297.2065124511719,282.8471374511719,1.0,0.4285137951374054,0.436027467250824,0.436027467250824,1.0,1.0,-2.210718870162964,0.6727755069732666,1.5379433631896973,0.1712875813245773,5.551115123125783e-17,1.0,0.0,93.40222930908205,99.0,47009.7421875,-13130.091796875,966.0811157226562,1.0,278.1499938964844,280.9610595703125,290.00311279296875,292.9867858886719,313.13800048828125,311.0008850097656,278.1499938964844,36000.0,36000.0,313.1499938964844,20856.21875,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4688619375228882,1.4688777923583984,-1.585309837537352e-05,6238.83740234375,0.0,1953.8612060546875,1895.4371337890625,326.2036437988281,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985120,297.10626220703125,297.1499938964844,293.1499938964844,0.0005790854920633,-57.54206085205078,283.1505432128906,0.701582133769989,0.1708767712116241,0.1561530381441116,297.051025390625,297.1499938964844,293.1499938964844,0.001141304615885,-119.42425537109376,283.15106201171875,0.8750094175338745,0.3394243717193603,0.3235203921794891,297.3531188964844,297.1499938964844,293.1499938964844,0.0016950204735621,-131.00057983398438,283.1512145996094,0.9990000128746032,0.5815398693084717,0.3547177016735077,297.11541748046875,297.1499938964844,293.1499938964844,0.0008106691529974,-84.82710266113281,283.1507568359375,0.7826624512672424,0.2404351234436035,0.2300440520048141,297.1298522949219,297.1499938964844,293.1499938964844,0.000577040889766,-286.419677734375,283.1505432128906,0.7007147073745728,0.1703216284513473,0.7772949934005737,282.8468017578125,289.2515869140625,290.68096923828125,286.6188049316406,295.2201232910156,297.2057800292969,282.8473205566406,1.0,0.4285906851291656,0.4360551536083221,0.4360551536083221,1.0,1.0,-2.2107696533203125,0.6728468537330627,1.537922739982605,0.1713475584983825,5.551115123125783e-17,1.0,0.0,93.49031066894533,102.0,46948.4765625,-12095.78515625,966.4630126953124,1.0,278.1499938964844,280.9608154296875,290.00274658203125,292.9867248535156,313.09381103515625,310.7601623535156,278.1499938964844,36000.0,36000.0,313.1499938964844,12844.65625,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1354259252548218,1.1354354619979858,-9.559127647662535e-06,6238.48828125,0.0,1953.8612060546875,1895.4371337890625,151.77406311035156,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985180,297.0996398925781,297.1499938964844,293.1499938964844,0.0025538890622556,-261.5892944335937,283.1474304199219,0.6940475106239319,0.1696504950523376,0.1551809906959533,297.0439453125,297.1499938964844,293.1499938964844,0.0050310981459915,-541.4970092773438,283.1449584960937,0.8663826584815979,0.3374515771865845,0.3218058049678802,297.30914306640625,297.1499938964844,293.1499938964844,0.0077819041907787,-610.0588989257812,283.1417236328125,0.9990000128746032,0.5796579718589783,0.3633967041969299,297.1094665527344,297.1499938964844,293.1499938964844,0.0035801506601274,-386.0688171386719,283.1463928222656,0.7752758860588074,0.2393922656774521,0.2291978895664215,297.12213134765625,297.1499938964844,293.1499938964844,0.0025477944873273,-1303.5748291015625,283.1474304199219,0.693458080291748,0.1692844480276107,0.7733133435249329,281.7593688964844,289.3192443847656,290.6264038085937,286.5868225097656,295.1793212890625,297.1791381835937,281.7588195800781,1.0,0.4312349259853363,0.437017410993576,0.437017410993576,1.0,1.0,-2.21216893196106,0.6751872301101685,1.5369815826416016,0.1733739227056503,5.551115123125783e-17,1.0,0.0,96.58370208740234,105.0,37335.2109375,-0.0,979.5054321289062,1.0,278.1499938964844,280.383056640625,289.7045288085937,292.225830078125,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.555112993284646e-18,-1.5553200986305146e-18,2.0717848905109642e-22,5393.38671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985240,297.0996398925781,297.1499938964844,293.1499938964844,0.0025538890622556,-261.5892944335937,283.1474304199219,0.6940475106239319,0.1696504950523376,0.1551809906959533,297.0439453125,297.1499938964844,293.1499938964844,0.0050310981459915,-541.4970092773438,283.1449584960937,0.8663826584815979,0.3374515771865845,0.3218058049678802,297.30914306640625,297.1499938964844,293.1499938964844,0.0077819041907787,-610.0588989257812,283.1417236328125,0.9990000128746032,0.5796579718589783,0.3633967041969299,297.1094665527344,297.1499938964844,293.1499938964844,0.0035801506601274,-386.0688171386719,283.1463928222656,0.7752758860588074,0.2393922656774521,0.2291978895664215,297.12213134765625,297.1499938964844,293.1499938964844,0.0025477944873273,-1303.5748291015625,283.1474304199219,0.693458080291748,0.1692844480276107,0.7733133435249329,281.7593688964844,289.3192443847656,290.6264038085937,286.5868225097656,295.1793212890625,297.1791381835937,281.7588195800781,1.0,0.4312349259853363,0.437017410993576,0.437017410993576,1.0,1.0,-2.21216893196106,0.6751872301101685,1.5369815826416016,0.1733739227056503,5.551115123125783e-17,1.0,0.0,96.58370208740234,105.0,37335.2109375,-0.0,979.5054321289062,1.0,278.1499938964844,280.383056640625,289.7045288085937,292.225830078125,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.555112993284646e-18,-1.5553200986305146e-18,2.0717848905109642e-22,5393.38671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985300,297.0964660644531,297.1499938964844,293.1499938964844,0.0025537086185067,-261.6003112792969,283.1478881835937,0.6903340816497803,0.1690204292535781,0.154679074883461,297.04052734375,297.1499938964844,293.1499938964844,0.0050349752418696,-541.9672241210938,283.1458435058594,0.8622005581855774,0.3364452421665191,0.3209256529808044,297.28692626953125,297.1499938964844,293.1499938964844,0.0079125883057713,-619.7080688476562,283.1429748535156,0.9990000128746032,0.5784847140312195,0.3677186071872711,297.1065368652344,297.1499938964844,293.1499938964844,0.0035850517451763,-386.6395568847656,283.14703369140625,0.7716788649559021,0.2388507574796676,0.2287544757127761,297.1183776855469,297.1499938964844,293.1499938964844,0.0025488985702395,-1304.2867431640625,283.1478881835937,0.6898713111877441,0.1687401980161667,0.7712015509605408,281.7552185058594,289.3541259765625,290.5982971191406,286.5700988769531,295.1586303710937,297.16571044921875,281.7547607421875,1.0,0.4325336813926697,0.437498539686203,0.437498539686203,1.0,1.0,-2.2126309871673584,0.676266074180603,1.5363649129867554,0.1743478327989578,5.551115123125783e-17,1.0,0.0,98.14493560791016,105.0,37295.71875,-0.0,985.8493041992188,1.0,278.1499938964844,280.3807067871094,289.57379150390625,292.0381164550781,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999197006225586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0550130527759108e-20,1.12213213557734e-20,-6.711908785013903e-22,5361.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4293.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985360,297.0933837890625,297.1499938964844,293.1499938964844,0.0025527488905936,-261.52984619140625,283.1482849121094,0.6866678595542908,0.168378084897995,0.1541669517755508,297.0372009277344,297.1499938964844,293.1499938964844,0.0050371550023555,-542.2537841796875,283.1466064453125,0.8581159710884094,0.3354240953922272,0.3200333416461944,297.2645263671875,297.1499938964844,293.1499938964844,0.0080413129180669,-629.1702880859375,283.1440124511719,0.9990000128746032,0.5771514177322388,0.3720183968544006,297.10369873046875,297.1499938964844,293.1499938964844,0.0035888492129743,-387.0892028808594,283.1475524902344,0.768156111240387,0.2382957339286804,0.228299081325531,297.11474609375,297.1499938964844,293.1499938964844,0.0025491772685199,-1304.568115234375,283.1482849121094,0.6863265037536621,0.1681811809539795,0.7690219879150391,281.7513122558594,289.3896179199219,290.5696716308594,286.55291748046875,295.1379699707031,297.1524353027344,281.7509155273437,1.0,0.4338152408599853,0.4379777014255523,0.4379777014255523,1.0,1.0,-2.2129440307617188,0.6772839426994324,1.5356601476669312,0.1752936691045761,5.551115123125783e-17,1.0,0.0,99.71214294433594,93.0,37259.29296875,-0.0,992.0682373046876,1.0,278.1499938964844,280.3785095214844,289.5055847167969,291.9315185546875,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914909601211548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7047932978742146e-21,-7.11095911000797e-21,2.4061662160305388e-21,5343.27099609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4227.77880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985420,297.08746337890625,297.1499938964844,293.1499938964844,0.0025652539916336,-262.9408569335937,283.1488342285156,0.6859006285667419,0.1670612096786499,0.152967944741249,297.0306701660156,297.1499938964844,293.1499938964844,0.0050724036991596,-546.2594604492188,283.1476745605469,0.8576833009719849,0.3333327770233154,0.318052738904953,297.2335205078125,297.1499938964844,293.1499938964844,0.0081202173605561,-635.1677856445312,283.1458740234375,0.9990000128746032,0.5754274129867554,0.3702850341796875,297.0980224609375,297.1499938964844,293.1499938964844,0.0036177251022309,-390.3892211914063,283.1483154296875,0.7681089639663696,0.2371343523263931,0.2271937280893325,297.107666015625,297.1499938964844,293.1499938964844,0.0025640367530286,-1312.82080078125,283.1488037109375,0.6857860684394836,0.167018786072731,0.7637483477592468,281.7337341308594,289.4623413085937,290.5110168457031,286.5172119140625,295.1038513183594,297.1324768066406,281.7322692871094,1.0,0.4308515191078186,0.4389360845088959,0.4389360845088959,1.0,1.0,-2.199396848678589,0.6738978624343872,1.5254989862442017,0.1750640422105789,5.551115123125783e-17,1.0,0.0,98.7020034790039,81.0,37032.66796875,-0.0,974.7070922851562,1.0,278.1499938964844,280.3658142089844,289.461669921875,291.84771728515625,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97923082113266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675490586233238e-21,-7.140100262935559e-21,2.464609878650713e-21,5317.73681640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4122.03369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985480,297.08746337890625,297.1499938964844,293.1499938964844,0.0025652539916336,-262.9408569335937,283.1488342285156,0.6859006285667419,0.1670612096786499,0.152967944741249,297.0306701660156,297.1499938964844,293.1499938964844,0.0050724036991596,-546.2594604492188,283.1476745605469,0.8576833009719849,0.3333327770233154,0.318052738904953,297.2335205078125,297.1499938964844,293.1499938964844,0.0081202173605561,-635.1677856445312,283.1458740234375,0.9990000128746032,0.5754274129867554,0.3702850341796875,297.0980224609375,297.1499938964844,293.1499938964844,0.0036177251022309,-390.3892211914063,283.1483154296875,0.7681089639663696,0.2371343523263931,0.2271937280893325,297.107666015625,297.1499938964844,293.1499938964844,0.0025640367530286,-1312.82080078125,283.1488037109375,0.6857860684394836,0.167018786072731,0.7637483477592468,281.7337341308594,289.4623413085937,290.5110168457031,286.5172119140625,295.1038513183594,297.1324768066406,281.7322692871094,1.0,0.4308515191078186,0.4389360845088959,0.4389360845088959,1.0,1.0,-2.199396848678589,0.6738978624343872,1.5254989862442017,0.1750640422105789,5.551115123125783e-17,1.0,0.0,98.7020034790039,81.0,37032.66796875,-0.0,974.7070922851562,1.0,278.1499938964844,280.3658142089844,289.461669921875,291.84771728515625,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97923082113266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675490586233238e-21,-7.140100262935559e-21,2.464609878650713e-21,5317.73681640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4122.03369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985540,297.0834350585937,297.1499938964844,293.1499938964844,0.0025905342772603,-265.71246337890625,283.14910888671875,0.6894626617431641,0.1659891903400421,0.1518890112638473,297.0260314941406,297.1499938964844,293.1499938964844,0.0051322923973202,-552.9842529296875,283.1482238769531,0.8622385263442993,0.3315957486629486,0.3162979483604431,297.2338562011719,297.1499938964844,293.1499938964844,0.0080862399190664,-633.0406494140625,283.1471252441406,0.9990000128746032,0.5763310790061951,0.3623679578304291,297.0936584472656,297.1499938964844,293.1499938964844,0.0036628318484872,-395.5133361816406,283.1487121582031,0.7725133299827576,0.2361412644386291,0.2261493951082229,297.1025390625,297.1499938964844,293.1499938964844,0.002591025782749,-1327.54052734375,283.14910888671875,0.6895107626914978,0.1660530269145965,0.7588655352592468,281.7091369628906,289.5250549316406,290.4604187011719,286.48602294921875,295.0850524902344,297.12762451171875,281.7071533203125,1.0,0.425445020198822,0.4397411048412323,0.4397411048412323,1.0,1.0,-2.179370880126953,0.667753279209137,1.511617660522461,0.1733763366937637,5.551115123125783e-17,1.0,0.0,95.29615783691406,81.0,36716.33984375,-0.0,942.2935791015624,1.0,278.1499938964844,280.3473205566406,289.446533203125,291.8125915527344,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728630781173706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675090324520816e-21,-7.14049931295763e-21,2.4654091903852064e-21,5291.59912109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4066.3828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985600,297.082763671875,297.1499938964844,293.1499938964844,0.0025965147651731,-266.3658142089844,283.149169921875,0.6905034184455872,0.1657906323671341,0.1516814976930618,297.0252380371094,297.1499938964844,293.1499938964844,0.0051460638642311,-554.5274658203125,283.1483154296875,0.8635349273681641,0.3312700986862182,0.3159608542919159,297.2365417480469,297.1499938964844,293.1499938964844,0.0080708023160696,-631.9921875,283.1473083496094,0.9990000128746032,0.5767594575881958,0.3603443801403045,297.0928649902344,297.1499938964844,293.1499938964844,0.0036730193533003,-396.6700134277344,283.1487731933594,0.773736834526062,0.2359511405229568,0.2259425073862075,297.1016540527344,297.1499938964844,293.1499938964844,0.0025973012670874,-1330.955322265625,283.1491394042969,0.6905794143676758,0.1658723503351211,0.7579144835472107,281.7037048339844,289.53717041015625,290.45068359375,286.4799499511719,295.0824279785156,297.1278991699219,281.7016296386719,1.0,0.424176812171936,0.439894437789917,0.439894437789917,1.0,1.0,-2.174896478652954,0.6663298606872559,1.5085667371749878,0.1729437410831451,5.551115123125783e-17,1.0,0.0,94.45429229736328,84.0,36645.01171875,-0.0,934.824951171875,1.0,278.1499938964844,280.3431396484375,289.4432983398437,291.8056335449219,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719213843345642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675095575179001e-21,-7.140494466196229e-21,2.4653986890688357e-21,5285.7294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4058.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985660,297.0793151855469,297.1499938964844,293.1499938964844,0.0026250788941979,-269.5028991699219,283.1493835449219,0.6922759413719177,0.1645886600017547,0.150521919131279,297.0212097167969,297.1499938964844,293.1499938964844,0.0052121812477707,-561.9631958007812,283.1487731933594,0.8660221099853516,0.3292803764343261,0.3140006065368652,297.2554626464844,297.1499938964844,293.1499938964844,0.0081082843244075,-635.1177368164062,283.14813232421875,0.9990000128746032,0.5797796249389648,0.3550255596637726,297.0883178710937,297.1499938964844,293.1499938964844,0.0037227382417768,-402.33343505859375,283.14910888671875,0.7762563824653625,0.2347666621208191,0.2247542440891266,297.0969543457031,297.1499938964844,293.1499938964844,0.0026276079006493,-1347.51953125,283.1493835449219,0.6925148367881775,0.1647802293300628,0.7526169419288635,281.6753234863281,289.6138000488281,290.3888854980469,286.4413452148437,295.0639038085937,297.1330261230469,281.6739196777344,1.0,0.4203309714794159,0.4412049651145935,0.4412049651145935,1.0,1.0,-2.1569595336914062,0.6618829965591431,1.4950765371322632,0.1722891330718994,5.551115123125783e-17,1.0,0.0,92.08434295654295,87.0,36301.24609375,-0.0,908.8580322265624,1.0,278.1499938964844,280.322021484375,289.41748046875,291.7591247558594,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672582149505616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.6750992102500515e-21,-7.140489619434827e-21,2.4653900052879918e-21,5254.11181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4017.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985720,297.0793151855469,297.1499938964844,293.1499938964844,0.0026250788941979,-269.5028991699219,283.1493835449219,0.6922759413719177,0.1645886600017547,0.150521919131279,297.0212097167969,297.1499938964844,293.1499938964844,0.0052121812477707,-561.9631958007812,283.1487731933594,0.8660221099853516,0.3292803764343261,0.3140006065368652,297.2554626464844,297.1499938964844,293.1499938964844,0.0081082843244075,-635.1177368164062,283.14813232421875,0.9990000128746032,0.5797796249389648,0.3550255596637726,297.0883178710937,297.1499938964844,293.1499938964844,0.0037227382417768,-402.33343505859375,283.14910888671875,0.7762563824653625,0.2347666621208191,0.2247542440891266,297.0969543457031,297.1499938964844,293.1499938964844,0.0026276079006493,-1347.51953125,283.1493835449219,0.6925148367881775,0.1647802293300628,0.7526169419288635,281.6753234863281,289.6138000488281,290.3888854980469,286.4413452148437,295.0639038085937,297.1330261230469,281.6739196777344,1.0,0.4203309714794159,0.4412049651145935,0.4412049651145935,1.0,1.0,-2.1569595336914062,0.6618829965591431,1.4950765371322632,0.1722891330718994,5.551115123125783e-17,1.0,0.0,92.08434295654295,87.0,36301.24609375,-0.0,908.8580322265624,1.0,278.1499938964844,280.322021484375,289.41748046875,291.7591247558594,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672582149505616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.6750992102500515e-21,-7.140489619434827e-21,2.4653900052879918e-21,5254.11181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4017.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985780,297.0760803222656,297.1499938964844,293.1499938964844,0.0026416794862598,-271.36260986328125,283.1495666503906,0.6912574172019958,0.1633656919002533,0.1494195610284805,297.0175476074219,297.1499938964844,293.1499938964844,0.0052533852867782,-566.6484375,283.14910888671875,0.865207314491272,0.3272766470909118,0.3121087849140167,297.2633972167969,297.1499938964844,293.1499938964844,0.0082026729360222,-642.27734375,283.1485900878906,0.9990000128746032,0.5819326639175415,0.3538850843906402,297.0838928222656,297.1499938964844,293.1499938964844,0.0037546926178038,-406.0087585449219,283.1493530273437,0.7757387757301331,0.2335369735956192,0.2235921919345855,297.0927734375,297.1499938964844,293.1499938964844,0.002646166132763,-1357.8140869140625,283.1495666503906,0.6916768550872803,0.1636832505464553,0.7476535439491272,281.6542053222656,289.69195556640625,290.32586669921875,286.4015808105469,295.0411071777344,297.1347045898437,281.6531066894531,1.0,0.4182813763618469,0.44251549243927,0.44251549243927,1.0,1.0,-2.1446328163146973,0.659559428691864,1.4850733280181885,0.1726166009902954,5.551115123125783e-17,1.0,0.0,91.34521484375,90.0,36042.7109375,-0.0,894.4805908203125,1.0,278.1499938964844,280.3063049316406,289.3856811523437,291.7113342285156,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641449451446532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5227.89990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3989.447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985840,297.0760803222656,297.1499938964844,293.1499938964844,0.0026416794862598,-271.36260986328125,283.1495666503906,0.6912574172019958,0.1633656919002533,0.1494195610284805,297.0175476074219,297.1499938964844,293.1499938964844,0.0052533852867782,-566.6484375,283.14910888671875,0.865207314491272,0.3272766470909118,0.3121087849140167,297.2633972167969,297.1499938964844,293.1499938964844,0.0082026729360222,-642.27734375,283.1485900878906,0.9990000128746032,0.5819326639175415,0.3538850843906402,297.0838928222656,297.1499938964844,293.1499938964844,0.0037546926178038,-406.0087585449219,283.1493530273437,0.7757387757301331,0.2335369735956192,0.2235921919345855,297.0927734375,297.1499938964844,293.1499938964844,0.002646166132763,-1357.8140869140625,283.1495666503906,0.6916768550872803,0.1636832505464553,0.7476535439491272,281.6542053222656,289.69195556640625,290.32586669921875,286.4015808105469,295.0411071777344,297.1347045898437,281.6531066894531,1.0,0.4182813763618469,0.44251549243927,0.44251549243927,1.0,1.0,-2.1446328163146973,0.659559428691864,1.4850733280181885,0.1726166009902954,5.551115123125783e-17,1.0,0.0,91.34521484375,90.0,36042.7109375,-0.0,894.4805908203125,1.0,278.1499938964844,280.3063049316406,289.3856811523437,291.7113342285156,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641449451446532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5227.89990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3989.447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985900,297.07440185546875,297.1499938964844,293.1499938964844,0.0026470974553376,-271.985595703125,283.1496276855469,0.6899595856666565,0.1627328097820282,0.1488663703203201,297.0156555175781,297.1499938964844,293.1499938964844,0.0052681965753436,-568.3534545898438,283.14923095703125,0.8638825416564941,0.3262512981891632,0.3111601769924164,297.2623596191406,297.1499938964844,293.1499938964844,0.008268604055047,-647.185791015625,283.14874267578125,0.9990000128746032,0.5825479626655579,0.3544393479824066,297.0816955566406,297.1499938964844,293.1499938964844,0.0037665993440896,-407.3914794921875,283.1494445800781,0.7746390700340271,0.232900321483612,0.2230067402124405,297.0907287597656,297.1499938964844,293.1499938964844,0.0026526825968176,-1361.4903564453125,283.1496276855469,0.6904794573783875,0.1631194949150085,0.7451916337013245,281.6452331542969,289.7314758300781,290.2939453125,286.38134765625,295.027587890625,297.1331787109375,281.6441955566406,1.0,0.417768120765686,0.4431707561016083,0.4431707561016083,1.0,1.0,-2.139834403991699,0.658909261226654,1.4809250831604004,0.1729983687400818,5.551115123125783e-17,1.0,0.0,91.4046630859375,90.0,35935.43359375,-0.0,890.1866455078125,1.0,278.1499938964844,280.2998046875,289.36834716796875,291.687255859375,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630080461502076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5216.14013671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3979.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11985960,297.0726623535156,297.1499938964844,293.1499938964844,0.0026510322932153,-272.4510498046875,283.1496887207031,0.6882330775260925,0.1620826125144958,0.1483062356710434,297.013671875,297.1499938964844,293.1499938964844,0.0052800923585891,-569.7382202148438,283.1493530273437,0.862067461013794,0.3252050876617431,0.3102016150951385,297.2581481933594,297.1499938964844,293.1499938964844,0.0083457278087735,-652.88232421875,283.1488037109375,0.9990000128746032,0.5828469395637512,0.3555968105792999,297.0794677734375,297.1499938964844,293.1499938964844,0.0037764983717352,-408.550048828125,283.1495361328125,0.773090660572052,0.2322482019662857,0.2224151939153671,297.0886535644531,297.1499938964844,293.1499938964844,0.0026577757671475,-1364.410400390625,283.1496887207031,0.6888579726219177,0.162540927529335,0.742709219455719,281.6369934082031,289.77130126953125,290.2618408203125,286.3608703613281,295.0126342773437,297.1300354003906,281.63604736328125,1.0,0.4175220727920532,0.4438440799713135,0.4438440799713135,1.0,1.0,-2.1357076168060303,0.6585404276847839,1.4771672487258911,0.1735171675682068,5.551115123125783e-17,1.0,0.0,91.6933135986328,93.0,35839.05859375,-0.0,887.3703002929688,1.0,278.1499938964844,280.2939758300781,289.3503112792969,291.6631774902344,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620873928070068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5205.0478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3971.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11986020,297.0689697265625,297.1499938964844,293.1499938964844,0.0026551883202046,-272.9881591796875,283.1497802734375,0.6837236881256104,0.1607260257005691,0.1471558809280395,297.0093994140625,297.1499938964844,293.1499938964844,0.0052967038936913,-571.7207641601562,283.1495361328125,0.8572540879249573,0.3230413496494293,0.3082399666309356,297.2413024902344,297.1499938964844,293.1499938964844,0.0085298214107751,-666.3511352539062,283.1488952636719,0.9990000128746032,0.5825045704841614,0.3594094216823578,297.074951171875,297.1499938964844,293.1499938964844,0.003791436785832,-410.32525634765625,283.149658203125,0.7689093947410583,0.2308955937623977,0.221207246184349,297.0844116210937,297.1499938964844,293.1499938964844,0.0026643527671694,-1368.337890625,283.1497802734375,0.6845645904541016,0.161330908536911,0.737615704536438,281.6221923828125,289.8515930175781,290.19708251953125,286.3194274902344,294.9790954589844,297.1193542480469,281.621337890625,1.0,0.4176796376705169,0.4451907575130462,0.4451907575130462,1.0,1.0,-2.128979444503784,0.6583749651908875,1.470604419708252,0.1748001426458358,5.551115123125783e-17,1.0,0.0,92.84362030029295,96.0,35672.98046875,-0.0,885.259765625,1.0,278.1499938964844,280.283935546875,289.3125,291.6148376464844,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607676863670348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5184.47900390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3959.42578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
