time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0689697265625,297.1499938964844,293.1499938964844,0.0026551883202046,-272.9881591796875,283.1497802734375,0.6837236881256104,0.1607260257005691,0.1471558809280395,297.0093994140625,297.1499938964844,293.1499938964844,0.0052967038936913,-571.7207641601562,283.1495361328125,0.8572540879249573,0.3230413496494293,0.3082399666309356,297.2413024902344,297.1499938964844,293.1499938964844,0.0085298214107751,-666.3511352539062,283.1488952636719,0.9990000128746032,0.5825045704841614,0.3594094216823578,297.074951171875,297.1499938964844,293.1499938964844,0.003791436785832,-410.32525634765625,283.149658203125,0.7689093947410583,0.2308955937623977,0.221207246184349,297.0844116210937,297.1499938964844,293.1499938964844,0.0026643527671694,-1368.337890625,283.1497802734375,0.6845645904541016,0.161330908536911,0.737615704536438,281.6221923828125,289.8515930175781,290.19708251953125,286.3194274902344,294.9790954589844,297.1193542480469,281.621337890625,1.0,0.4176796376705169,0.4451907575130462,0.4451907575130462,1.0,1.0,-2.128979444503784,0.6583749651908875,1.470604419708252,0.1748001426458358,5.551115123125783e-17,1.0,0.0,92.84362030029295,96.0,35672.98046875,-0.0,885.259765625,1.0,278.1499938964844,280.283935546875,289.3125,291.6148376464844,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607676863670348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5184.47900390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3959.42578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11986140,297.066162109375,297.1499938964844,293.1499938964844,0.0026556546799838,-273.107666015625,283.1498413085937,0.6798455119132996,0.159702643752098,0.1462980657815933,297.00604248046875,297.1499938964844,293.1499938964844,0.0053038652986288,-572.623291015625,283.1496276855469,0.8531036376953125,0.3214210867881775,0.3067823052406311,297.2235412597656,297.1499938964844,293.1499938964844,0.0086819073185324,-677.3757934570312,283.14892578125,0.9990000128746032,0.5815578103065491,0.3630753755569458,297.0716857910156,297.1499938964844,293.1499938964844,0.0037989919073879,-411.2471008300781,283.14971923828125,0.7652686834335327,0.2298813611268997,0.2203123718500137,297.0812683105469,297.1499938964844,293.1499938964844,0.0026666072662919,-1369.8543701171875,283.1498413085937,0.680841863155365,0.1604140549898147,0.7338076233863831,281.612548828125,289.9100036621094,290.1499938964844,286.2891845703125,294.95263671875,297.1089172363281,281.6117858886719,1.0,0.4181827902793884,0.4461631178855896,0.4461631178855896,1.0,1.0,-2.12495231628418,0.6585617661476135,1.4663904905319214,0.1758553832769394,5.551115123125783e-17,1.0,0.0,94.0307388305664,96.0,35571.3359375,-0.0,885.8032836914062,1.0,278.1499938964844,280.2777709960937,289.2842102050781,291.5799560546875,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96013343334198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5170.748046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3953.77490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11986200,297.0650634765625,297.1499938964844,293.1499938964844,0.0026552844792604,-273.095458984375,283.1498413085937,0.678247332572937,0.1592991203069687,0.1459614336490631,297.0047302246094,297.1499938964844,293.1499938964844,0.0053055770695209,-572.8564453125,283.149658203125,0.851395308971405,0.3207843005657196,0.3062112629413605,297.2156066894531,297.1499938964844,293.1499938964844,0.0087438812479376,-681.8447265625,283.1488952636719,0.9990000128746032,0.5810423493385315,0.364650011062622,297.0704345703125,297.1499938964844,293.1499938964844,0.0038012031000107,-411.5242614746094,283.1497497558594,0.7637648582458496,0.2294826209545135,0.2199624180793762,297.0800170898437,297.1499938964844,293.1499938964844,0.0026669311337172,-1370.150390625,283.1498413085937,0.6793029308319092,0.160051628947258,0.7323101162910461,281.6091003417969,289.9325561523437,290.1318054199219,286.2774658203125,294.9421081542969,297.1044616699219,281.6083679199219,1.0,0.418445348739624,0.446537435054779,0.446537435054779,1.0,1.0,-2.1235339641571045,0.6586818099021912,1.464852213859558,0.1762817203998565,5.551115123125783e-17,1.0,0.0,94.55329895019533,99.0,35536.4453125,-0.0,886.37158203125,1.0,278.1499938964844,280.2756652832031,289.27313232421875,291.56658935546875,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599486589431764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5165.7294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3952.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11986260,297.0609741210937,297.1499938964844,293.1499938964844,0.0026511177420616,-272.7503356933594,283.14990234375,0.6721834540367126,0.1578077673912048,0.1447223275899887,296.999755859375,297.1499938964844,293.1499938964844,0.0053062792867422,-573.0965576171875,283.1497802734375,0.8449309468269348,0.3184380531311035,0.3041129112243652,297.18292236328125,297.1499938964844,293.1499938964844,0.0089761679992079,-698.478515625,283.1488952636719,0.9990000128746032,0.5785458087921143,0.3708601593971252,297.06591796875,297.1499938964844,293.1499938964844,0.0038054729811847,-412.109619140625,283.1498107910156,0.758060872554779,0.228013277053833,0.2186787277460098,297.0755615234375,297.1499938964844,293.1499938964844,0.0026652947999536,-1369.728271484375,283.14990234375,0.6734489798545837,0.1587100774049759,0.726788341999054,281.59783935546875,290.0138244628906,290.0662536621094,286.23516845703125,294.9043884277344,297.0877380371094,281.59722900390625,1.0,0.4196192324161529,0.4477275609970093,0.4477275609970093,1.0,1.0,-2.1188106536865234,0.6589809060096741,1.459829807281494,0.1776030212640762,5.551115123125783e-17,1.0,0.0,96.66195678710938,87.0,35434.265625,-0.0,889.585205078125,1.0,278.1499938964844,280.2694396972656,289.23291015625,291.5191955566406,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595227241516112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5149.2421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3948.329833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11986320,297.0609741210937,297.1499938964844,293.1499938964844,0.0026511177420616,-272.7503356933594,283.14990234375,0.6721834540367126,0.1578077673912048,0.1447223275899887,296.999755859375,297.1499938964844,293.1499938964844,0.0053062792867422,-573.0965576171875,283.1497802734375,0.8449309468269348,0.3184380531311035,0.3041129112243652,297.18292236328125,297.1499938964844,293.1499938964844,0.0089761679992079,-698.478515625,283.1488952636719,0.9990000128746032,0.5785458087921143,0.3708601593971252,297.06591796875,297.1499938964844,293.1499938964844,0.0038054729811847,-412.109619140625,283.1498107910156,0.758060872554779,0.228013277053833,0.2186787277460098,297.0755615234375,297.1499938964844,293.1499938964844,0.0026652947999536,-1369.728271484375,283.14990234375,0.6734489798545837,0.1587100774049759,0.726788341999054,281.59783935546875,290.0138244628906,290.0662536621094,286.23516845703125,294.9043884277344,297.0877380371094,281.59722900390625,1.0,0.4196192324161529,0.4477275609970093,0.4477275609970093,1.0,1.0,-2.1188106536865234,0.6589809060096741,1.459829807281494,0.1776030212640762,5.551115123125783e-17,1.0,0.0,96.66195678710938,87.0,35434.265625,-0.0,889.585205078125,1.0,278.1499938964844,280.2694396972656,289.23291015625,291.5191955566406,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595227241516112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5149.2421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3948.329833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11986380,297.056884765625,297.1499938964844,293.1499938964844,0.0026573757641017,-273.5430603027344,283.1499328613281,0.6719728112220764,0.1562632322311401,0.1433006525039672,296.9945983886719,297.1499938964844,293.1499938964844,0.0053312857635319,-576.0499267578125,283.1498107910156,0.8452913761138916,0.31601083278656,0.3017976880073547,297.1589050292969,297.1499938964844,293.1499938964844,0.0090116849169135,-701.2750854492188,283.1492004394531,0.9990000128746032,0.5765035152435303,0.3675442636013031,297.061279296875,297.1499938964844,293.1499938964844,0.0038263485766947,-414.5867309570313,283.1498413085937,0.7586067318916321,0.2264782339334488,0.2172001898288726,297.0710754394531,297.1499938964844,293.1499938964844,0.0026741984765976,-1375.0521240234375,283.14990234375,0.6734695434570312,0.1573110073804855,0.720352292060852,281.5783386230469,290.0951843261719,290.0006408691406,286.1927490234375,294.8727722167969,297.0751342773437,281.57666015625,1.0,0.4155647754669189,0.4489176571369171,0.4489176571369171,1.0,1.0,-2.1008493900299072,0.6541395783424377,1.4467097520828247,0.1768516898155212,5.551115123125783e-17,1.0,0.0,94.98162841796876,75.0,35196.140625,-0.0,866.9508666992188,1.0,278.1499938964844,280.25604248046875,289.1907653808594,291.4668273925781,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592064023017884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5123.8369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3945.508544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11986440,297.056884765625,297.1499938964844,293.1499938964844,0.0026573757641017,-273.5430603027344,283.1499328613281,0.6719728112220764,0.1562632322311401,0.1433006525039672,296.9945983886719,297.1499938964844,293.1499938964844,0.0053312857635319,-576.0499267578125,283.1498107910156,0.8452913761138916,0.31601083278656,0.3017976880073547,297.1589050292969,297.1499938964844,293.1499938964844,0.0090116849169135,-701.2750854492188,283.1492004394531,0.9990000128746032,0.5765035152435303,0.3675442636013031,297.061279296875,297.1499938964844,293.1499938964844,0.0038263485766947,-414.5867309570313,283.1498413085937,0.7586067318916321,0.2264782339334488,0.2172001898288726,297.0710754394531,297.1499938964844,293.1499938964844,0.0026741984765976,-1375.0521240234375,283.14990234375,0.6734695434570312,0.1573110073804855,0.720352292060852,281.5783386230469,290.0951843261719,290.0006408691406,286.1927490234375,294.8727722167969,297.0751342773437,281.57666015625,1.0,0.4155647754669189,0.4489176571369171,0.4489176571369171,1.0,1.0,-2.1008493900299072,0.6541395783424377,1.4467097520828247,0.1768516898155212,5.551115123125783e-17,1.0,0.0,94.98162841796876,75.0,35196.140625,-0.0,866.9508666992188,1.0,278.1499938964844,280.25604248046875,289.1907653808594,291.4668273925781,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592064023017884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5123.8369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3945.508544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11986500,297.0551147460937,297.1499938964844,293.1499938964844,0.0026680862065404,-274.7604064941406,283.1499328613281,0.6738044023513794,0.1555002778768539,0.14254792034626,296.9922790527344,297.1499938964844,293.1499938964844,0.0053600217215716,-579.3318481445312,283.1497802734375,0.8477182984352112,0.3147990703582763,0.3005870580673218,297.15850830078125,297.1499938964844,293.1499938964844,0.0089772995561361,-699.0726928710938,283.1494140625,0.9990000128746032,0.5765169262886047,0.362799733877182,297.0590209960937,297.1499938964844,293.1499938964844,0.0038478774949908,-417.0846862792969,283.1498413085937,0.7609286308288574,0.2256936579942703,0.216398686170578,297.06903076171875,297.1499938964844,293.1499938964844,0.0026861825026571,-1381.79150390625,283.14990234375,0.6754163503646851,0.156610295176506,0.7168901562690735,281.56317138671875,290.13580322265625,289.9678955078125,286.1715393066406,294.8602600097656,297.07208251953125,281.56109619140625,1.0,0.4121311902999878,0.4495127201080322,0.4495127201080322,1.0,1.0,-2.087675094604492,0.6500989198684692,1.437576174736023,0.1757210344076156,5.551115123125783e-17,1.0,0.0,92.93136596679688,75.0,35004.80859375,-0.0,847.6596069335938,1.0,278.1499938964844,280.2449035644531,289.1674194335937,291.43426513671875,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586884379386902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5105.35791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3940.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11986560,297.0536193847656,297.1499938964844,293.1499938964844,0.0026832702569663,-276.46270751953125,283.14990234375,0.6767452955245972,0.1547533422708511,0.141786903142929,296.99029541015625,297.1499938964844,293.1499938964844,0.0053982008248567,-583.6635131835938,283.1497497558594,0.8514373898506165,0.3136034309864044,0.2993660867214203,297.1664123535156,297.1499938964844,293.1499938964844,0.0089143998920917,-694.8941040039062,283.1496276855469,0.9990000128746032,0.5773451328277588,0.3564439713954925,297.0567932128906,297.1499938964844,293.1499938964844,0.0038756763096898,-420.296630859375,283.1498107910156,0.7644177079200745,0.2248995155096054,0.2155662477016449,297.0671691894531,297.1499938964844,293.1499938964844,0.002702540718019,-1390.9033203125,283.14990234375,0.6784651875495911,0.1559154391288757,0.7133452892303467,281.5448913574219,290.1763000488281,289.93524169921875,286.150390625,294.8492431640625,297.07110595703125,281.5424194335937,1.0,0.4079363346099853,0.450203537940979,0.450203537940979,1.0,1.0,-2.0724070072174072,0.6453999280929565,1.427007079124451,0.174378365278244,5.551115123125783e-17,1.0,0.0,90.28594970703124,78.0,34765.55078125,-0.0,824.622802734375,1.0,278.1499938964844,280.2309265136719,289.14263916015625,291.3973388671875,312.8814697265625,307.2196044921875,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577200412750244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.675098806353269e-21,-7.14048881164126e-21,2.4653900052879918e-21,5083.2265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3932.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
11986620,297.05145263671875,297.1499938964844,293.1499938964844,0.0018380290130153,-186.731689453125,283.1514892578125,0.678514838218689,0.1533102542161941,0.1404012590646743,296.9873046875,297.1499938964844,293.1499938964844,0.0036990323569625,-395.6359558105469,283.1529541015625,0.8540660738945007,0.3112781643867492,0.2970758974552154,297.1888427734375,297.1499938964844,293.1499938964844,0.0059439050965011,-467.5709533691406,283.1551818847656,0.9990000128746032,0.5798337459564209,0.3503695428371429,297.0527038574219,297.1499938964844,293.1499938964844,0.0026617243420332,-284.7544860839844,283.152099609375,0.7669223546981812,0.2233040332794189,0.213982954621315,297.06414794921875,297.1499938964844,293.1499938964844,0.0018524489132687,-940.0811767578124,283.1514892578125,0.6803997755050659,0.154559776186943,0.7068347334861755,282.0386047363281,290.25689697265625,289.8702392578125,286.1083679199219,294.8282165527344,297.0738830566406,282.0724792480469,1.0,0.4033505320549011,0.4515852034091949,0.4515852034091949,1.0,1.0,-2.050966262817383,0.6395193934440613,1.4114468097686768,0.1730350404977798,5.551115123125783e-17,1.0,1.0,87.61273193359375,81.0,39452.78125,-7068.05419921875,796.4263916015625,1.0,278.1499938964844,280.49951171875,289.1328125,291.50994873046875,312.5383605957031,307.7387084960937,278.1499938964844,36000.0,36000.0,313.1499938964844,1430.421630859375,19080.0,1.0,0.0,0.2065707296133041,0.0,1.0,0.9595963358879088,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3581693470478058,0.3581703603267669,-1.012495999930252e-06,5410.5888671875,0.0001860330085037,1953.8612060546875,1895.4371337890625,4.985180377960205,3948.98681640625,0.98320072889328,1.0,0.202622041106224,3.0,1.0,1.0
11986680,297.05145263671875,297.1499938964844,293.1499938964844,0.0018380290130153,-186.731689453125,283.1514892578125,0.678514838218689,0.1533102542161941,0.1404012590646743,296.9873046875,297.1499938964844,293.1499938964844,0.0036990323569625,-395.6359558105469,283.1529541015625,0.8540660738945007,0.3112781643867492,0.2970758974552154,297.1888427734375,297.1499938964844,293.1499938964844,0.0059439050965011,-467.5709533691406,283.1551818847656,0.9990000128746032,0.5798337459564209,0.3503695428371429,297.0527038574219,297.1499938964844,293.1499938964844,0.0026617243420332,-284.7544860839844,283.152099609375,0.7669223546981812,0.2233040332794189,0.213982954621315,297.06414794921875,297.1499938964844,293.1499938964844,0.0018524489132687,-940.0811767578124,283.1514892578125,0.6803997755050659,0.154559776186943,0.7068347334861755,282.0386047363281,290.25689697265625,289.8702392578125,286.1083679199219,294.8282165527344,297.0738830566406,282.0724792480469,1.0,0.4033505320549011,0.4515852034091949,0.4515852034091949,1.0,1.0,-2.050966262817383,0.6395193934440613,1.4114468097686768,0.1730350404977798,5.551115123125783e-17,1.0,1.0,87.61273193359375,81.0,39452.78125,-7068.05419921875,796.4263916015625,1.0,278.1499938964844,280.49951171875,289.1328125,291.50994873046875,312.5383605957031,307.7387084960937,278.1499938964844,36000.0,36000.0,313.1499938964844,1430.421630859375,19080.0,1.0,0.0,0.2065707296133041,0.0,1.0,0.9595963358879088,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3581693470478058,0.3581703603267669,-1.012495999930252e-06,5410.5888671875,0.0001860330085037,1953.8612060546875,1895.4371337890625,4.985180377960205,3948.98681640625,0.98320072889328,1.0,0.202622041106224,3.0,1.0,1.0
11986740,297.0495300292969,297.1499938964844,293.1499938964844,0.0015273410826921,-154.38616943359375,283.15155029296875,0.6775978803634644,0.151968240737915,0.1391835361719131,296.98486328125,297.1499938964844,293.1499938964844,0.0030798704829066,-327.818603515625,283.153076171875,0.8535218834877014,0.3091364800930023,0.2950453162193298,297.1990051269531,297.1499938964844,293.1499938964844,0.004946316126734,-388.297607421875,283.1552124023437,0.9990000128746032,0.5813233256340027,0.348657876253128,297.0489807128906,297.1499938964844,293.1499938964844,0.0022165004629641,-235.9324951171875,283.1521911621094,0.7664547562599182,0.2217948883771896,0.2125490307807922,297.0616760253906,297.1499938964844,293.1499938964844,0.0015402840217575,-777.7261352539062,283.15155029296875,0.6796286106109619,0.1533092260360717,0.7011397480964661,282.2339172363281,290.3303527832031,289.8110046386719,286.07012939453125,294.80731201171875,297.0759582519531,282.2426452636719,1.0,0.4008238017559051,0.4528563022613525,0.4528563022613525,1.0,1.0,-2.036444902420044,0.6360781788825989,1.4003667831420898,0.1727112978696823,5.551115123125783e-17,1.0,1.0,86.64624786376953,81.0,40737.74609375,-9140.474609375,780.5487060546875,1.0,278.1499938964844,280.5827941894531,289.2099609375,291.76434326171875,312.9097900390625,309.1298522949219,278.1499938964844,36000.0,36000.0,313.1499938964844,3266.547119140625,19080.0,1.0,0.0,0.238648310303688,0.0,1.0,0.9885067343711852,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5812464356422424,0.5812488794326782,-2.48256696977478e-06,5535.8291015625,0.0002149213687516,1953.8612060546875,1895.4371337890625,20.21365165710449,4202.2177734375,0.98320072889328,1.0,0.3269242346286773,3.0,1.0,1.0
11986800,297.0493469238281,297.1499938964844,293.1499938964844,0.0015078838914632,-152.37176513671875,283.1515197753906,0.6774259209632874,0.1518494337797165,0.1390777975320816,296.9846496582031,297.1499938964844,293.1499938964844,0.0030411384068429,-323.5965881347656,283.1530456542969,0.8533681631088257,0.3089476525783539,0.2948687374591827,297.1992492675781,297.1499938964844,293.1499938964844,0.0048862872645258,-383.5096130371094,283.1551818847656,0.9990000128746032,0.5813973546028137,0.3486425876617431,297.04864501953125,297.1499938964844,293.1499938964844,0.0021886483300477,-232.8950653076172,283.1521911621094,0.7663154602050781,0.2216612845659256,0.2124239802360534,297.0614624023437,297.1499938964844,293.1499938964844,0.0015207538381218,-767.6248168945312,283.15155029296875,0.679470419883728,0.1531993448734283,0.7006493806838989,282.2453308105469,290.3367004394531,289.8058776855469,286.0668334960937,294.8053283691406,297.0759582519531,282.2536315917969,1.0,0.4006662368774414,0.4529668390750885,0.4529668390750885,1.0,1.0,-2.0353481769561768,0.6358417272567749,1.399506449699402,0.1727103739976883,5.551115123125783e-17,1.0,1.0,86.6124267578125,84.0,40821.3984375,-9273.2529296875,779.4931640625,1.0,278.1499938964844,280.5879821777344,289.2098693847656,291.7743835449219,312.9283142089844,309.2141418457031,278.1499938964844,36000.0,36000.0,313.1499938964844,3474.71728515625,20160.0,1.0,0.0,0.240799218416214,0.0,1.0,0.9910909533500672,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5995093584060669,0.599511981010437,-2.6409500151203247e-06,5542.58935546875,0.0002168584178434,1953.8612060546875,1895.4371337890625,22.179004669189453,4224.35986328125,0.98320072889328,1.0,0.3398191332817077,3.0,1.0,1.0
11986860,297.0469055175781,297.1499938964844,293.1499938964844,0.0013200633693486,-132.9951934814453,283.1513366699219,0.6742480397224426,0.1503288149833679,0.137745127081871,296.9815673828125,297.1499938964844,293.1499938964844,0.0026676398701965,-283.0169982910156,283.15264892578125,0.8502684831619263,0.3065403699874878,0.2926408946514129,297.1943359375,297.1499938964844,293.1499938964844,0.0043305135332047,-339.1441955566406,283.15435791015625,0.9990000128746032,0.5815384984016418,0.349922776222229,297.0445251464844,297.1499938964844,293.1499938964844,0.0019202245166525,-203.7235870361328,283.1518859863281,0.7634908556938171,0.2199600040912628,0.2108505219221115,297.0587463378906,297.1499938964844,293.1499938964844,0.0013324526371434,-670.5735473632812,283.1513366699219,0.6764774918556213,0.1518021523952484,0.6945205330848694,282.3539428710937,290.4153747558594,289.742431640625,286.0260009765625,294.7766418457031,297.0726318359375,282.3586120605469,1.0,0.3993689715862274,0.4545890092849731,0.4545890092849731,1.0,1.0,-2.023357629776001,0.633922815322876,1.3894346952438354,0.1733679920434951,5.551115123125783e-17,1.0,1.0,86.73933410644531,87.0,41627.44921875,-10589.7958984375,769.7254028320312,1.0,278.1499938964844,280.6376647949219,289.1952819824219,291.82965087890625,313.0562438964844,309.96746826171875,278.1499938964844,36000.0,36000.0,313.1499938964844,6530.0810546875,21240.0,1.0,0.0,0.2655035555362701,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8219064474105835,0.8219113945960999,-4.963603259966476e-06,5604.53369140625,0.0002391066082054,1953.8612060546875,1895.4371337890625,57.14912033081055,4300.0,0.98320072889328,1.0,0.460651159286499,3.0,1.0,1.0
11986920,297.0469055175781,297.1499938964844,293.1499938964844,0.0013200633693486,-132.9951934814453,283.1513366699219,0.6742480397224426,0.1503288149833679,0.137745127081871,296.9815673828125,297.1499938964844,293.1499938964844,0.0026676398701965,-283.0169982910156,283.15264892578125,0.8502684831619263,0.3065403699874878,0.2926408946514129,297.1943359375,297.1499938964844,293.1499938964844,0.0043305135332047,-339.1441955566406,283.15435791015625,0.9990000128746032,0.5815384984016418,0.349922776222229,297.0445251464844,297.1499938964844,293.1499938964844,0.0019202245166525,-203.7235870361328,283.1518859863281,0.7634908556938171,0.2199600040912628,0.2108505219221115,297.0587463378906,297.1499938964844,293.1499938964844,0.0013324526371434,-670.5735473632812,283.1513366699219,0.6764774918556213,0.1518021523952484,0.6945205330848694,282.3539428710937,290.4153747558594,289.742431640625,286.0260009765625,294.7766418457031,297.0726318359375,282.3586120605469,1.0,0.3993689715862274,0.4545890092849731,0.4545890092849731,1.0,1.0,-2.023357629776001,0.633922815322876,1.3894346952438354,0.1733679920434951,5.551115123125783e-17,1.0,1.0,86.73933410644531,87.0,41627.44921875,-10589.7958984375,769.7254028320312,1.0,278.1499938964844,280.6376647949219,289.1952819824219,291.82965087890625,313.0562438964844,309.96746826171875,278.1499938964844,36000.0,36000.0,313.1499938964844,6530.0810546875,21240.0,1.0,0.0,0.2655035555362701,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8219064474105835,0.8219113945960999,-4.963603259966476e-06,5604.53369140625,0.0002391066082054,1953.8612060546875,1895.4371337890625,57.14912033081055,4300.0,0.98320072889328,1.0,0.460651159286499,3.0,1.0,1.0
11986980,297.0440979003906,297.1499938964844,293.1499938964844,0.0012066105846315,-121.35405731201172,283.15106201171875,0.6695565581321716,0.1487372815608978,0.1363784968852996,296.9778747558594,297.1499938964844,293.1499938964844,0.0024430248886346,-258.739013671875,283.1521301269531,0.8454504609107971,0.3040337860584259,0.2903527617454529,297.1762084960937,297.1499938964844,293.1499938964844,0.0040340246632695,-315.4552307128906,283.1534118652344,0.9990000128746032,0.5802760720252991,0.3533972501754761,297.0404052734375,297.1499938964844,293.1499938964844,0.0017592158401384,-186.3178558349609,283.1515197753906,0.7591023445129395,0.2182067781686782,0.2092563062906265,297.05584716796875,297.1499938964844,293.1499938964844,0.0012191376881673,-612.4820556640625,283.1510925292969,0.6719887256622314,0.150352343916893,0.6883106231689453,282.4168701171875,290.49267578125,289.6801147460937,285.9861145019531,294.74383544921875,297.0639343261719,282.4197082519531,1.0,0.3990612924098968,0.4562111794948578,0.4562111794948578,1.0,1.0,-2.01376748085022,0.632911741733551,1.380855679512024,0.1744216233491897,5.551115123125783e-17,1.0,1.0,87.68931579589844,90.0,42104.47265625,-11402.291015625,764.889404296875,1.0,278.1499938964844,280.6669006347656,289.1960144042969,291.86346435546875,313.1021728515625,310.4004821777344,278.1499938964844,36000.0,36000.0,313.1499938964844,9864.447265625,22320.0,1.0,0.0,0.2830985784530639,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.010181903839111,1.010189414024353,-7.498102604586165e-06,5643.47802734375,0.000254952290561,1953.8612060546875,1895.4371337890625,106.10652160644533,4300.0,0.98320072889328,1.0,0.5626817941665649,3.0,1.0,1.0
11987040,297.0440979003906,297.1499938964844,293.1499938964844,0.0012066105846315,-121.35405731201172,283.15106201171875,0.6695565581321716,0.1487372815608978,0.1363784968852996,296.9778747558594,297.1499938964844,293.1499938964844,0.0024430248886346,-258.739013671875,283.1521301269531,0.8454504609107971,0.3040337860584259,0.2903527617454529,297.1762084960937,297.1499938964844,293.1499938964844,0.0040340246632695,-315.4552307128906,283.1534118652344,0.9990000128746032,0.5802760720252991,0.3533972501754761,297.0404052734375,297.1499938964844,293.1499938964844,0.0017592158401384,-186.3178558349609,283.1515197753906,0.7591023445129395,0.2182067781686782,0.2092563062906265,297.05584716796875,297.1499938964844,293.1499938964844,0.0012191376881673,-612.4820556640625,283.1510925292969,0.6719887256622314,0.150352343916893,0.6883106231689453,282.4168701171875,290.49267578125,289.6801147460937,285.9861145019531,294.74383544921875,297.0639343261719,282.4197082519531,1.0,0.3990612924098968,0.4562111794948578,0.4562111794948578,1.0,1.0,-2.01376748085022,0.632911741733551,1.380855679512024,0.1744216233491897,5.551115123125783e-17,1.0,1.0,87.68931579589844,90.0,42104.47265625,-11402.291015625,764.889404296875,1.0,278.1499938964844,280.6669006347656,289.1960144042969,291.86346435546875,313.1021728515625,310.4004821777344,278.1499938964844,36000.0,36000.0,313.1499938964844,9864.447265625,22320.0,1.0,0.0,0.2830985784530639,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.010181903839111,1.010189414024353,-7.498102604586165e-06,5643.47802734375,0.000254952290561,1953.8612060546875,1895.4371337890625,106.10652160644533,4300.0,0.98320072889328,1.0,0.5626817941665649,3.0,1.0,1.0
11987100,297.04254150390625,297.1499938964844,293.1499938964844,0.001164337969385,-117.02925872802734,283.1509704589844,0.6668045520782471,0.1479154527187347,0.1356796622276306,296.975830078125,297.1499938964844,293.1499938964844,0.0023597390390932,-249.7621917724609,283.1518859863281,0.8425831198692322,0.3027425408363342,0.2891813814640045,297.1629943847656,297.1499938964844,293.1499938964844,0.0039373370818793,-307.72052001953125,283.1529541015625,0.9990000128746032,0.5791450142860413,0.3557553589344024,297.0383605957031,297.1499938964844,293.1499938964844,0.0016996641643345,-179.8981475830078,283.1513671875,0.7564958930015564,0.2173101603984832,0.2084493190050125,297.0543212890625,297.1499938964844,293.1499938964844,0.0011770614655688,-590.9735107421875,283.1509704589844,0.6693405508995056,0.1496064066886901,0.6851528882980347,282.4394836425781,290.5307006835937,289.6494445800781,285.9665832519531,294.7265625,297.058349609375,282.4417419433594,1.0,0.3991842567920685,0.4570222496986389,0.4570222496986389,1.0,1.0,-2.009591579437256,0.6326345801353455,1.3769570589065552,0.1750452518463134,5.551115123125783e-17,1.0,1.0,88.40141296386719,90.0,42284.4453125,-11707.2177734375,763.8146362304688,1.0,278.1499938964844,280.6778564453125,289.1944580078125,291.87469482421875,313.1133728027344,310.5547180175781,278.1499938964844,36000.0,36000.0,313.1499938964844,11595.0009765625,22320.0,1.0,0.0,0.2900398969650268,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0952130556106567,1.0952218770980835,-8.813520253170282e-06,5657.69921875,0.000261203473201,1953.8612060546875,1895.4371337890625,135.21958923339844,4300.0,0.98320072889328,1.0,0.6059929728507996,3.0,1.0,1.0
11987160,297.0409545898437,297.1499938964844,293.1499938964844,0.0011315821902826,-113.68415832519533,283.1508483886719,0.6638563275337219,0.1470768302679062,0.1349700391292572,296.9736328125,297.1499938964844,293.1499938964844,0.0022956067696213,-242.8616638183593,283.15167236328125,0.8394914269447327,0.3014234900474548,0.2879900336265564,297.1471862792969,297.1499938964844,293.1499938964844,0.0038740993477404,-302.64849853515625,283.15252685546875,0.9990000128746032,0.5776764154434204,0.3584393560886383,297.0362854003906,297.1499938964844,293.1499938964844,0.0016539426287636,-174.97763061523438,283.15118408203125,0.7536913752555847,0.2163997292518615,0.2076341211795807,297.0527648925781,297.1499938964844,293.1499938964844,0.0011445981217548,-574.4078369140625,283.1508483886719,0.6664971113204956,0.1488482356071472,0.6819578409194946,282.456298828125,290.5682678222656,289.619140625,285.9473571777344,294.7101745605469,297.0531005859375,282.45806884765625,1.0,0.3994523286819458,0.4577233791351318,0.4577233791351318,1.0,1.0,-2.0057153701782227,0.6322975754737854,1.373417854309082,0.1755457520484924,5.551115123125783e-17,1.0,1.0,89.24130249023438,93.0,42419.546875,-11933.931640625,763.4300537109375,1.0,278.1499938964844,280.6861572265625,289.191162109375,291.8819885253906,313.1219177246094,310.67022705078125,278.1499938964844,36000.0,36000.0,313.1499938964844,13110.4248046875,23400.0,1.0,0.0,0.2953513860702514,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.164586067199707,1.1645959615707395,-9.965414392354432e-06,5668.041015625,0.0002659868914633,1953.8612060546875,1895.4371337890625,162.57693481445312,4300.0,0.98320072889328,1.0,0.6462400555610657,3.0,1.0,1.0
11987220,297.0375366210937,297.1499938964844,293.1499938964844,0.001084910123609,-108.92933654785156,283.150634765625,0.6575640439987183,0.1453495472669601,0.1335168927907943,296.9681701660156,297.1499938964844,293.1499938964844,0.0022050524130463,-233.14059448242188,283.1512756347656,0.8327908515930176,0.2986377477645874,0.285499632358551,297.1062927246094,297.1499938964844,293.1499938964844,0.00381580600515,-297.9234924316406,283.1517944335937,0.9990000128746032,0.5735095143318176,0.364557534456253,297.0321044921875,297.1499938964844,293.1499938964844,0.0015899935970082,-168.11045837402344,283.1509094238281,0.7476829290390015,0.2145371288061142,0.2059759497642517,297.0499267578125,297.1499938964844,293.1499938964844,0.0010989122092723,-551.147216796875,283.150634765625,0.6604516506195068,0.1473281383514404,0.6755548119544983,282.478271484375,290.64190673828125,289.55975341796875,285.9099426269531,294.6827087402344,297.0500183105469,282.4791564941406,1.0,0.40033158659935,0.4591256380081177,0.4591256380081177,1.0,1.0,-1.9986456632614136,0.6318484544754028,1.3667972087860107,0.176626980304718,5.551115123125783e-17,1.0,1.0,91.22805786132812,81.0,42542.078125,-12294.29296875,764.2739868164062,1.0,278.1499938964844,280.6940612792969,289.1784362792969,291.88238525390625,313.1320495605469,310.8514099121094,278.1499938964844,36000.0,36000.0,313.1499938964844,16066.4482421875,24480.0,1.0,0.0,0.3038658201694488,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2892084121704102,1.289220690727234,-1.2212328329042066e-05,5675.69287109375,0.0002736548194661,1953.8612060546875,1895.4371337890625,220.5536651611328,4300.0,0.98320072889328,1.0,0.7136340141296387,3.0,1.0,1.0
11987280,297.0375366210937,297.1499938964844,293.1499938964844,0.001084910123609,-108.92933654785156,283.150634765625,0.6575640439987183,0.1453495472669601,0.1335168927907943,296.9681701660156,297.1499938964844,293.1499938964844,0.0022050524130463,-233.14059448242188,283.1512756347656,0.8327908515930176,0.2986377477645874,0.285499632358551,297.1062927246094,297.1499938964844,293.1499938964844,0.00381580600515,-297.9234924316406,283.1517944335937,0.9990000128746032,0.5735095143318176,0.364557534456253,297.0321044921875,297.1499938964844,293.1499938964844,0.0015899935970082,-168.11045837402344,283.1509094238281,0.7476829290390015,0.2145371288061142,0.2059759497642517,297.0499267578125,297.1499938964844,293.1499938964844,0.0010989122092723,-551.147216796875,283.150634765625,0.6604516506195068,0.1473281383514404,0.6755548119544983,282.478271484375,290.64190673828125,289.55975341796875,285.9099426269531,294.6827087402344,297.0500183105469,282.4791564941406,1.0,0.40033158659935,0.4591256380081177,0.4591256380081177,1.0,1.0,-1.9986456632614136,0.6318484544754028,1.3667972087860107,0.176626980304718,5.551115123125783e-17,1.0,1.0,91.22805786132812,81.0,42542.078125,-12294.29296875,764.2739868164062,1.0,278.1499938964844,280.6940612792969,289.1784362792969,291.88238525390625,313.1320495605469,310.8514099121094,278.1499938964844,36000.0,36000.0,313.1499938964844,16066.4482421875,24480.0,1.0,0.0,0.3038658201694488,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2892084121704102,1.289220690727234,-1.2212328329042066e-05,5675.69287109375,0.0002736548194661,1953.8612060546875,1895.4371337890625,220.5536651611328,4300.0,0.98320072889328,1.0,0.7136340141296387,3.0,1.0,1.0
11987340,297.0339050292969,297.1499938964844,293.1499938964844,0.0010725827887654,-107.69417572021484,283.15045166015625,0.6568223834037781,0.1435571163892746,0.131876453757286,296.96258544921875,297.1499938964844,293.1499938964844,0.002185245975852,-231.05194091796875,283.15087890625,0.8326292037963867,0.2957684993743896,0.2827538847923279,297.0713806152344,297.1499938964844,293.1499938964844,0.0037831154186278,-295.3820495605469,283.1512451171875,0.9990000128746032,0.5693872570991516,0.3612765967845917,297.02783203125,297.1499938964844,293.1499938964844,0.0015769806923344,-166.73854064941406,283.150634765625,0.7476871609687805,0.2126098573207855,0.2041258066892624,297.0470275878906,297.1499938964844,293.1499938964844,0.0010882759233936,-545.8256225585938,283.15045166015625,0.6600856184959412,0.1457659006118774,0.6683931350708008,282.47821044921875,290.7132873535156,289.502197265625,285.87408447265625,294.6593017578125,297.047119140625,282.477294921875,1.0,0.3959940373897552,0.4605278968811035,0.4605278968811035,1.0,1.0,-1.978629231452942,0.6263256072998047,1.3523036241531372,0.1755978316068649,5.551115123125783e-17,1.0,1.0,89.56057739257812,69.0,42393.12109375,-12497.5859375,742.0232543945312,1.0,278.1499938964844,280.68634033203125,289.1554260253906,291.8590087890625,313.1393127441406,310.9883728027344,278.1499938964844,36000.0,36000.0,313.1499938964844,18661.23828125,25560.0,1.0,0.0,0.3088168799877167,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3894195556640625,1.389433741569519,-1.4184663086780349e-05,5660.07373046875,0.0002781136427074,1953.8612060546875,1895.4371337890625,276.0868225097656,4300.0,0.98320072889328,1.0,0.7678409814834595,3.0,1.0,1.0
11987400,297.0339050292969,297.1499938964844,293.1499938964844,0.0010725827887654,-107.69417572021484,283.15045166015625,0.6568223834037781,0.1435571163892746,0.131876453757286,296.96258544921875,297.1499938964844,293.1499938964844,0.002185245975852,-231.05194091796875,283.15087890625,0.8326292037963867,0.2957684993743896,0.2827538847923279,297.0713806152344,297.1499938964844,293.1499938964844,0.0037831154186278,-295.3820495605469,283.1512451171875,0.9990000128746032,0.5693872570991516,0.3612765967845917,297.02783203125,297.1499938964844,293.1499938964844,0.0015769806923344,-166.73854064941406,283.150634765625,0.7476871609687805,0.2126098573207855,0.2041258066892624,297.0470275878906,297.1499938964844,293.1499938964844,0.0010882759233936,-545.8256225585938,283.15045166015625,0.6600856184959412,0.1457659006118774,0.6683931350708008,282.47821044921875,290.7132873535156,289.502197265625,285.87408447265625,294.6593017578125,297.047119140625,282.477294921875,1.0,0.3959940373897552,0.4605278968811035,0.4605278968811035,1.0,1.0,-1.978629231452942,0.6263256072998047,1.3523036241531372,0.1755978316068649,5.551115123125783e-17,1.0,1.0,89.56057739257812,69.0,42393.12109375,-12497.5859375,742.0232543945312,1.0,278.1499938964844,280.68634033203125,289.1554260253906,291.8590087890625,313.1393127441406,310.9883728027344,278.1499938964844,36000.0,36000.0,313.1499938964844,18661.23828125,25560.0,1.0,0.0,0.3088168799877167,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3894195556640625,1.389433741569519,-1.4184663086780349e-05,5660.07373046875,0.0002781136427074,1953.8612060546875,1895.4371337890625,276.0868225097656,4300.0,0.98320072889328,1.0,0.7678409814834595,3.0,1.0,1.0
11987460,297.03106689453125,297.1499938964844,293.1499938964844,0.0010903222719207,-109.53929901123048,283.1502685546875,0.6607503294944763,0.1417969167232513,0.1301391720771789,296.9584655761719,297.1499938964844,293.1499938964844,0.0022281343117356,-235.7242584228516,283.1505126953125,0.8380550146102905,0.2929745614528656,0.2799562811851501,297.070556640625,297.1499938964844,293.1499938964844,0.0037777945399284,-295.1383361816406,283.1508483886719,0.9990000128746032,0.5682701468467712,0.3503442108631134,297.02392578125,297.1499938964844,293.1499938964844,0.0016084852395579,-170.1689910888672,283.1503601074219,0.7527285218238831,0.2106654793024063,0.2021435499191284,297.0444030761719,297.1499938964844,293.1499938964844,0.0011080192634835,-556.0526123046875,283.1502685546875,0.6644325852394104,0.1441946327686309,0.6606296896934509,282.45782470703125,290.7821044921875,289.4466857910156,285.8399963378906,294.6391906738281,297.0444641113281,282.4559020996094,1.0,0.388096421957016,0.4620095491409302,0.4620095491409302,1.0,1.0,-1.948356866836548,0.6169178485870361,1.3314391374588013,0.1727921813726425,5.551115123125783e-17,1.0,1.0,84.9974594116211,72.0,42034.23828125,-12586.142578125,702.3392944335938,1.0,278.1499938964844,280.6654663085937,289.1192626953125,291.8076477050781,313.14471435546875,311.0984191894531,278.1499938964844,36000.0,36000.0,313.1499938964844,20907.73046875,26640.0,1.0,0.0,0.3108879625797272,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.470674753189087,1.4706907272338867,-1.5892253941274248e-05,5623.9072265625,0.0002799787907861,1953.8612060546875,1895.4371337890625,327.41290283203125,4300.0,0.98320072889328,1.0,0.8118312358856201,3.0,1.0,1.0
11987520,297.03106689453125,297.1499938964844,293.1499938964844,0.0010903222719207,-109.53929901123048,283.1502685546875,0.6607503294944763,0.1417969167232513,0.1301391720771789,296.9584655761719,297.1499938964844,293.1499938964844,0.0022281343117356,-235.7242584228516,283.1505126953125,0.8380550146102905,0.2929745614528656,0.2799562811851501,297.070556640625,297.1499938964844,293.1499938964844,0.0037777945399284,-295.1383361816406,283.1508483886719,0.9990000128746032,0.5682701468467712,0.3503442108631134,297.02392578125,297.1499938964844,293.1499938964844,0.0016084852395579,-170.1689910888672,283.1503601074219,0.7527285218238831,0.2106654793024063,0.2021435499191284,297.0444030761719,297.1499938964844,293.1499938964844,0.0011080192634835,-556.0526123046875,283.1502685546875,0.6644325852394104,0.1441946327686309,0.6606296896934509,282.45782470703125,290.7821044921875,289.4466857910156,285.8399963378906,294.6391906738281,297.0444641113281,282.4559020996094,1.0,0.388096421957016,0.4620095491409302,0.4620095491409302,1.0,1.0,-1.948356866836548,0.6169178485870361,1.3314391374588013,0.1727921813726425,5.551115123125783e-17,1.0,1.0,84.9974594116211,72.0,42034.23828125,-12586.142578125,702.3392944335938,1.0,278.1499938964844,280.6654663085937,289.1192626953125,291.8076477050781,313.14471435546875,311.0984191894531,278.1499938964844,36000.0,36000.0,313.1499938964844,20907.73046875,26640.0,1.0,0.0,0.3108879625797272,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.470674753189087,1.4706907272338867,-1.5892253941274248e-05,5623.9072265625,0.0002799787907861,1953.8612060546875,1895.4371337890625,327.41290283203125,4300.0,0.98320072889328,1.0,0.8118312358856201,3.0,1.0,1.0
11987580,297.02960205078125,297.1499938964844,293.1499938964844,0.0011094552464783,-111.52837371826172,283.150146484375,0.662002682685852,0.140143409371376,0.1285553276538849,296.95538330078125,297.1499938964844,293.1499938964844,0.0022728443145751,-240.5985107421875,283.1502685546875,0.8402078151702881,0.2902355492115021,0.2772831618785858,297.0903015136719,297.1499938964844,293.1499938964844,0.0038216644898056,-298.73797607421875,283.1504821777344,0.9990000128746032,0.5692650675773621,0.3441798686981201,297.0205993652344,297.1499938964844,293.1499938964844,0.0016411037649959,-173.72401428222656,283.1501770019531,0.7547442317008972,0.2087311148643493,0.2002346962690353,297.0424499511719,297.1499938964844,293.1499938964844,0.001128738047555,-566.7900390625,283.150146484375,0.6659653186798096,0.1426614224910736,0.6533276438713074,282.4361572265625,290.8480834960937,289.3934936523437,285.8078918457031,294.6185302734375,297.04254150390625,282.43487548828125,1.0,0.3831591606140136,0.4634912014007568,0.4634912014007568,1.0,1.0,-1.9247713088989256,0.6100985407829285,1.314672827720642,0.1709412038326263,5.551115123125783e-17,1.0,1.0,82.31863403320312,75.0,41725.3515625,-12649.7744140625,675.0479736328125,1.0,278.1499938964844,280.6463928222656,289.07489013671875,291.7432861328125,313.1469116210937,311.1802062988281,278.1499938964844,36000.0,36000.0,313.1499938964844,22857.9921875,27720.0,1.0,0.0,0.3122510612010956,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5377376079559326,1.537755012512207,-1.737467391649261e-05,5588.341796875,0.0002812063612509,1953.8612060546875,1895.4371337890625,374.27679443359375,4300.0,0.98320072889328,1.0,0.8481879234313965,3.0,1.0,1.0
11987640,297.02960205078125,297.1499938964844,293.1499938964844,0.0011094552464783,-111.52837371826172,283.150146484375,0.662002682685852,0.140143409371376,0.1285553276538849,296.95538330078125,297.1499938964844,293.1499938964844,0.0022728443145751,-240.5985107421875,283.1502685546875,0.8402078151702881,0.2902355492115021,0.2772831618785858,297.0903015136719,297.1499938964844,293.1499938964844,0.0038216644898056,-298.73797607421875,283.1504821777344,0.9990000128746032,0.5692650675773621,0.3441798686981201,297.0205993652344,297.1499938964844,293.1499938964844,0.0016411037649959,-173.72401428222656,283.1501770019531,0.7547442317008972,0.2087311148643493,0.2002346962690353,297.0424499511719,297.1499938964844,293.1499938964844,0.001128738047555,-566.7900390625,283.150146484375,0.6659653186798096,0.1426614224910736,0.6533276438713074,282.4361572265625,290.8480834960937,289.3934936523437,285.8078918457031,294.6185302734375,297.04254150390625,282.43487548828125,1.0,0.3831591606140136,0.4634912014007568,0.4634912014007568,1.0,1.0,-1.9247713088989256,0.6100985407829285,1.314672827720642,0.1709412038326263,5.551115123125783e-17,1.0,1.0,82.31863403320312,75.0,41725.3515625,-12649.7744140625,675.0479736328125,1.0,278.1499938964844,280.6463928222656,289.07489013671875,291.7432861328125,313.1469116210937,311.1802062988281,278.1499938964844,36000.0,36000.0,313.1499938964844,22857.9921875,27720.0,1.0,0.0,0.3122510612010956,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5377376079559326,1.537755012512207,-1.737467391649261e-05,5588.341796875,0.0002812063612509,1953.8612060546875,1895.4371337890625,374.27679443359375,4300.0,0.98320072889328,1.0,0.8481879234313965,3.0,1.0,1.0
