time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987700,297.0290222167969,297.1499938964844,293.1499938964844,0.0011149231577292,-112.10299682617188,283.1501159667969,0.6615597605705261,0.1393219977617263,0.1278029233217239,296.9541015625,297.1499938964844,293.1499938964844,0.0022866004146635,-242.1085662841797,283.15020751953125,0.8400027751922607,0.2888771295547485,0.2759829759597778,297.0975036621094,297.1499938964844,293.1499938964844,0.0038474691100418,-300.81805419921875,283.1503601074219,0.9990000128746032,0.5695960521697998,0.342831403017044,297.0190124511719,297.1499938964844,293.1499938964844,0.0016511180438101,-174.82302856445312,283.150146484375,0.7545592188835144,0.2077548056840896,0.199299544095993,297.04156494140625,297.1499938964844,293.1499938964844,0.0011348308762535,-569.9764404296875,283.1501159667969,0.6656231880187988,0.1418926119804382,0.6498068571090698,282.4281311035156,290.8799133300781,289.3678283691406,285.7926330566406,294.6078796386719,297.0416259765625,282.427001953125,1.0,0.3814482986927032,0.4642320275306701,0.4642320275306701,1.0,1.0,-1.9153350591659544,0.6075876951217651,1.3077473640441897,0.1704431474208831,5.551115123125783e-17,1.0,1.0,81.6353759765625,75.0,41603.94140625,-12684.826171875,665.5579223632812,1.0,278.1499938964844,280.6390075683594,289.0530700683594,291.71270751953125,313.1471252441406,311.2164001464844,278.1499938964844,36000.0,36000.0,313.1499938964844,23850.90234375,27720.0,1.0,0.0,0.3130678236484527,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.570780873298645,1.5707989931106567,-1.812939808587544e-05,5573.52734375,0.000281941902358,1953.8612060546875,1895.4371337890625,398.9267883300781,4300.0,0.98320072889328,1.0,0.8633654713630676,3.0,1.0,1.0
11987760,297.02838134765625,297.1499938964844,293.1499938964844,0.0011204583570361,-112.6849365234375,283.15008544921875,0.6605460047721863,0.1384921669960022,0.1270562708377838,296.952880859375,297.1499938964844,293.1499938964844,0.0023005870170891,-243.6443634033203,283.150146484375,0.839137613773346,0.2875174880027771,0.2746971547603607,297.1011657714844,297.1499938964844,293.1499938964844,0.0038833920843899,-303.6894226074219,283.1502380371094,0.9990000128746032,0.5696240663528442,0.3423531055450439,297.01739501953125,297.1499938964844,293.1499938964844,0.001661229878664,-175.93331909179688,283.15008544921875,0.7537549734115601,0.20676851272583,0.1983675062656402,297.0406494140625,297.1499938964844,293.1499938964844,0.0011410039151087,-573.2060546875,283.15008544921875,0.6647017002105713,0.1411168575286865,0.64631587266922,282.4200439453125,290.9109191894531,289.3428039550781,285.7779541015625,294.5960388183594,297.0407409667969,282.4189758300781,1.0,0.3801532089710235,0.465164452791214,0.465164452791214,1.0,1.0,-1.9070072174072263,0.6057752966880798,1.3012319803237915,0.1704075038433075,5.551115123125783e-17,1.0,1.0,81.27356719970703,78.0,41485.8046875,-12704.6982421875,658.03173828125,1.0,278.1499938964844,280.63189697265625,289.0321960449219,291.6836853027344,313.1476745605469,311.24267578125,278.1499938964844,36000.0,36000.0,313.1499938964844,24571.666015625,28800.0,1.0,0.0,0.313564270734787,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5943384170532229,1.5943570137023926,-1.8677261323318817e-05,5559.310546875,0.0002823889954015,1953.8612060546875,1895.4371337890625,417.1459655761719,4300.0,0.98320072889328,1.0,0.8789235353469849,3.0,1.0,1.0
11987820,297.0268249511719,297.1499938964844,293.1499938964844,0.0011271579423919,-113.40137481689452,283.1500549316406,0.6571174263954163,0.1367954462766647,0.1255603283643722,296.9503173828125,297.1499938964844,293.1499938964844,0.0023199103306978,-245.7831878662109,283.1500549316406,0.8357802033424377,0.2847611606121063,0.2721305787563324,297.096435546875,297.1499938964844,293.1499938964844,0.0039658402092754,-310.2392883300781,283.1500244140625,0.9990000128746032,0.5685445070266724,0.3435188233852386,297.01416015625,297.1499938964844,293.1499938964844,0.0016751157818362,-177.4706573486328,283.1500549316406,0.7506383657455444,0.2047605365514755,0.196500077843666,297.0387878417969,297.1499938964844,293.1499938964844,0.0011490132892504,-577.4468994140625,283.1500244140625,0.6614475250244141,0.139542207121849,0.6393668055534363,282.40655517578125,290.9703063964844,289.294921875,285.7504577636719,294.57196044921875,297.0388488769531,282.4056396484375,1.0,0.3785664439201355,0.4670293033123016,0.4670293033123016,1.0,1.0,-1.892939567565918,0.6031646728515625,1.2897748947143557,0.1708018779754638,5.551115123125783e-17,1.0,1.0,81.32780456542969,81.0,41285.91796875,-12754.140625,647.5878295898438,1.0,278.1499938964844,280.6197814941406,288.9935607910156,291.630615234375,313.14801025390625,311.2928466796875,278.1499938964844,36000.0,36000.0,313.1499938964844,26109.2265625,29880.0,1.0,0.0,0.3147701025009155,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.643463969230652,1.6434838771820068,-1.984598202398047e-05,5534.47509765625,0.0002834749466273,1953.8612060546875,1895.4371337890625,456.9065551757813,4300.0,0.98320072889328,1.0,0.905644416809082,3.0,1.0,1.0
11987880,297.0268249511719,297.1499938964844,293.1499938964844,0.0011271579423919,-113.40137481689452,283.1500549316406,0.6571174263954163,0.1367954462766647,0.1255603283643722,296.9503173828125,297.1499938964844,293.1499938964844,0.0023199103306978,-245.7831878662109,283.1500549316406,0.8357802033424377,0.2847611606121063,0.2721305787563324,297.096435546875,297.1499938964844,293.1499938964844,0.0039658402092754,-310.2392883300781,283.1500244140625,0.9990000128746032,0.5685445070266724,0.3435188233852386,297.01416015625,297.1499938964844,293.1499938964844,0.0016751157818362,-177.4706573486328,283.1500549316406,0.7506383657455444,0.2047605365514755,0.196500077843666,297.0387878417969,297.1499938964844,293.1499938964844,0.0011490132892504,-577.4468994140625,283.1500244140625,0.6614475250244141,0.139542207121849,0.6393668055534363,282.40655517578125,290.9703063964844,289.294921875,285.7504577636719,294.57196044921875,297.0388488769531,282.4056396484375,1.0,0.3785664439201355,0.4670293033123016,0.4670293033123016,1.0,1.0,-1.892939567565918,0.6031646728515625,1.2897748947143557,0.1708018779754638,5.551115123125783e-17,1.0,1.0,81.32780456542969,81.0,41285.91796875,-12754.140625,647.5878295898438,1.0,278.1499938964844,280.6197814941406,288.9935607910156,291.630615234375,313.14801025390625,311.2928466796875,278.1499938964844,36000.0,36000.0,313.1499938964844,26109.2265625,29880.0,1.0,0.0,0.3147701025009155,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.643463969230652,1.6434838771820068,-1.984598202398047e-05,5534.47509765625,0.0002834749466273,1953.8612060546875,1895.4371337890625,456.9065551757813,4300.0,0.98320072889328,1.0,0.905644416809082,3.0,1.0,1.0
11987940,297.0248413085937,297.1499938964844,293.1499938964844,0.0011304387589916,-113.768310546875,283.1500244140625,0.6522765159606934,0.1350347995758056,0.1240392699837684,296.94732666015625,297.1499938964844,293.1499938964844,0.0023325758520513,-247.20509338378903,283.1500244140625,0.8307489156723022,0.2819274365901947,0.269524484872818,297.0757751464844,297.1499938964844,293.1499938964844,0.0040650716982781,-318.0850830078125,283.1498413085937,0.9990000128746032,0.5657853484153748,0.3468848764896393,297.0107727050781,297.1499938964844,293.1499938964844,0.0016842354089021,-178.4946746826172,283.1500244140625,0.7460090517997742,0.2026977241039276,0.1946121454238891,297.0368347167969,297.1499938964844,293.1499938964844,0.0011538014514371,-580.0411987304688,283.1500244140625,0.65678870677948,0.1379344314336776,0.6324129104614258,282.3949279785156,291.0260009765625,289.25,285.7255554199219,294.5479736328125,297.0368957519531,282.39410400390625,1.0,0.3780119121074676,0.4688941240310669,0.4688941240310669,1.0,1.0,-1.8814070224761963,0.6014990210533142,1.2799079418182373,0.1716053634881973,5.551115123125783e-17,1.0,1.0,82.19204711914062,84.0,41111.8828125,-12799.2236328125,641.74462890625,1.0,278.1499938964844,280.6093139648437,288.9590148925781,291.5835876464844,313.1482238769531,311.3348083496094,278.1499938964844,36000.0,36000.0,313.1499938964844,27516.837890625,30960.0,1.0,0.0,0.315875381231308,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6871840953826904,1.6872049570083618,-2.091592614306137e-05,5512.73681640625,0.0002844703558366,1953.8612060546875,1895.4371337890625,494.3498840332031,4300.0,0.98320072889328,1.0,0.9294644594192504,3.0,1.0,1.0
11988000,297.0248413085937,297.1499938964844,293.1499938964844,0.0011304387589916,-113.768310546875,283.1500244140625,0.6522765159606934,0.1350347995758056,0.1240392699837684,296.94732666015625,297.1499938964844,293.1499938964844,0.0023325758520513,-247.20509338378903,283.1500244140625,0.8307489156723022,0.2819274365901947,0.269524484872818,297.0757751464844,297.1499938964844,293.1499938964844,0.0040650716982781,-318.0850830078125,283.1498413085937,0.9990000128746032,0.5657853484153748,0.3468848764896393,297.0107727050781,297.1499938964844,293.1499938964844,0.0016842354089021,-178.4946746826172,283.1500244140625,0.7460090517997742,0.2026977241039276,0.1946121454238891,297.0368347167969,297.1499938964844,293.1499938964844,0.0011538014514371,-580.0411987304688,283.1500244140625,0.65678870677948,0.1379344314336776,0.6324129104614258,282.3949279785156,291.0260009765625,289.25,285.7255554199219,294.5479736328125,297.0368957519531,282.39410400390625,1.0,0.3780119121074676,0.4688941240310669,0.4688941240310669,1.0,1.0,-1.8814070224761963,0.6014990210533142,1.2799079418182373,0.1716053634881973,5.551115123125783e-17,1.0,1.0,82.19204711914062,84.0,41111.8828125,-12799.2236328125,641.74462890625,1.0,278.1499938964844,280.6093139648437,288.9590148925781,291.5835876464844,313.1482238769531,311.3348083496094,278.1499938964844,36000.0,36000.0,313.1499938964844,27516.837890625,30960.0,1.0,0.0,0.315875381231308,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6871840953826904,1.6872049570083618,-2.091592614306137e-05,5512.73681640625,0.0002844703558366,1953.8612060546875,1895.4371337890625,494.3498840332031,4300.0,0.98320072889328,1.0,0.9294644594192504,3.0,1.0,1.0
11988060,297.0228576660156,297.1499938964844,293.1499938964844,0.0011307456297799,-113.82444763183594,283.1500244140625,0.6478080749511719,0.1335967183113098,0.1228122934699058,296.9449462890625,297.1499938964844,293.1499938964844,0.0023385155946016,-247.8895721435547,283.1499938964844,0.8260030746459961,0.2796861827373504,0.2674681842327118,297.04998779296875,297.1499938964844,293.1499938964844,0.0041510537266731,-324.8652038574219,283.1497497558594,0.9990000128746032,0.5624806880950928,0.3506460189819336,297.0080261230469,297.1499938964844,293.1499938964844,0.0016884111100807,-178.97694396972656,283.1499938964844,0.7416713237762451,0.2010429948568344,0.1931132376194,297.03515625,297.1499938964844,293.1499938964844,0.0011555313831195,-581.039794921875,283.1500244140625,0.6524876356124878,0.1366467028856277,0.6269262433052063,282.386962890625,291.0674133300781,289.21661376953125,285.707275390625,294.53033447265625,297.0352478027344,282.3861999511719,1.0,0.3781062662601471,0.4701770544052124,0.4701770544052124,1.0,1.0,-1.8735917806625368,0.6003872156143188,1.2732045650482178,0.1721708923578262,5.551115123125783e-17,1.0,1.0,83.29265594482422,84.0,40988.6328125,-12834.4814453125,639.4569091796875,1.0,278.1499938964844,280.6018981933594,288.93438720703125,291.5502624511719,313.1482238769531,311.36505126953125,278.1499938964844,36000.0,36000.0,313.1499938964844,28615.24609375,30960.0,1.0,0.0,0.3167483210563659,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7205287218093872,1.720550537109375,-2.175084046029952e-05,5497.3671875,0.0002852564794011,1953.8612060546875,1895.4371337890625,524.2434692382812,4300.0,0.98320072889328,1.0,0.9447442889213562,3.0,1.0,1.0
11988120,297.02227783203125,297.1499938964844,293.1499938964844,0.0011311379494145,-113.8718719482422,283.1500244140625,0.6464769244194031,0.1331910640001297,0.122464083135128,296.9443054199219,297.1499938964844,293.1499938964844,0.0023409193381667,-248.16165161132807,283.1499938964844,0.8245707750320435,0.2790560722351074,0.2668922841548919,297.0414428710937,297.1499938964844,293.1499938964844,0.0041785393841564,-327.0320739746094,283.14971923828125,0.9990000128746032,0.5613742470741272,0.3518500030040741,297.0072021484375,297.1499938964844,293.1499938964844,0.0016900728223845,-179.1655731201172,283.1499938964844,0.7403669357299805,0.2005718350410461,0.1926886290311813,297.0346374511719,297.1499938964844,293.1499938964844,0.0011563452426344,-581.4895629882812,283.1499938964844,0.6512017250061035,0.1362790763378143,0.6253721117973328,282.38446044921875,291.07879638671875,289.2074279785156,285.70220947265625,294.525390625,297.03472900390625,282.3836975097656,1.0,0.3782029151916504,0.4705360829830169,0.4705360829830169,1.0,1.0,-1.8715516328811648,0.6001271605491638,1.2714245319366455,0.172349214553833,5.551115123125783e-17,1.0,1.0,83.6589584350586,87.0,40951.94140625,-12839.869140625,639.113037109375,1.0,278.1499938964844,280.5997009277344,288.9277648925781,291.541259765625,313.1484069824219,311.37115478515625,278.1499938964844,36000.0,36000.0,313.1499938964844,28829.296875,32040.0,1.0,0.0,0.316877156496048,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7269518375396729,1.7269737720489502,-2.191354360547848e-05,5492.97119140625,0.0002853725163731,1953.8612060546875,1895.4371337890625,530.13671875,4300.0,0.98320072889328,1.0,0.9511630535125732,3.0,1.0,1.0
11988180,297.0199890136719,297.1499938964844,293.1499938964844,0.0011308146640658,-113.87126159667967,283.1500244140625,0.6401965618133545,0.131340891122818,0.1208814457058906,296.94140625,297.1499938964844,293.1499938964844,0.0023474101908504,-248.9195251464844,283.1499938964844,0.8176079392433167,0.2761558294296264,0.2642510533332824,296.9971923828125,297.1499938964844,293.1499938964844,0.0043051373213529,-336.9986572265625,283.14959716796875,0.9990000128746032,0.5555235147476196,0.3579366505146026,297.0035400390625,297.1499938964844,293.1499938964844,0.0016942643560469,-179.66029357910156,283.1499938964844,0.7341000437736511,0.1983908861875534,0.1907250881195068,297.031982421875,297.1499938964844,293.1499938964844,0.0011575550306588,-582.26123046875,283.1499938964844,0.6450477242469788,0.1345502883195877,0.6181125640869141,282.3744506835937,291.1297912597656,289.1662902832031,285.6791687011719,294.5027160644531,297.0321044921875,282.3736572265625,1.0,0.3789146542549133,0.472178041934967,0.472178041934967,1.0,1.0,-1.8627128601074217,0.5991124510765076,1.263600468635559,0.1732356399297714,5.551115123125783e-17,1.0,1.0,85.56804656982422,75.0,40796.0234375,-12877.587890625,638.6455688476562,1.0,278.1499938964844,280.5903625488281,288.89825439453125,291.50152587890625,313.1485290527344,311.4035949707031,278.1499938964844,36000.0,36000.0,313.1499938964844,30081.80859375,33120.0,1.0,0.0,0.3178094625473022,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7640674114227295,1.7640902996063232,-2.2865595383336768e-05,5473.98974609375,0.000286212132778,1953.8612060546875,1895.4371337890625,565.0579223632812,4300.0,0.98320072889328,1.0,0.9714357256889344,3.0,1.0,1.0
11988240,297.0199890136719,297.1499938964844,293.1499938964844,0.0011308146640658,-113.87126159667967,283.1500244140625,0.6401965618133545,0.131340891122818,0.1208814457058906,296.94140625,297.1499938964844,293.1499938964844,0.0023474101908504,-248.9195251464844,283.1499938964844,0.8176079392433167,0.2761558294296264,0.2642510533332824,296.9971923828125,297.1499938964844,293.1499938964844,0.0043051373213529,-336.9986572265625,283.14959716796875,0.9990000128746032,0.5555235147476196,0.3579366505146026,297.0035400390625,297.1499938964844,293.1499938964844,0.0016942643560469,-179.66029357910156,283.1499938964844,0.7341000437736511,0.1983908861875534,0.1907250881195068,297.031982421875,297.1499938964844,293.1499938964844,0.0011575550306588,-582.26123046875,283.1499938964844,0.6450477242469788,0.1345502883195877,0.6181125640869141,282.3744506835937,291.1297912597656,289.1662902832031,285.6791687011719,294.5027160644531,297.0321044921875,282.3736572265625,1.0,0.3789146542549133,0.472178041934967,0.472178041934967,1.0,1.0,-1.8627128601074217,0.5991124510765076,1.263600468635559,0.1732356399297714,5.551115123125783e-17,1.0,1.0,85.56804656982422,75.0,40796.0234375,-12877.587890625,638.6455688476562,1.0,278.1499938964844,280.5903625488281,288.89825439453125,291.50152587890625,313.1485290527344,311.4035949707031,278.1499938964844,36000.0,36000.0,313.1499938964844,30081.80859375,33120.0,1.0,0.0,0.3178094625473022,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7640674114227295,1.7640902996063232,-2.2865595383336768e-05,5473.98974609375,0.000286212132778,1953.8612060546875,1895.4371337890625,565.0579223632812,4300.0,0.98320072889328,1.0,0.9714357256889344,3.0,1.0,1.0
11988300,297.0189208984375,297.1499938964844,293.1499938964844,0.0011344113154336,-114.25928497314452,283.1499938964844,0.6389917135238647,0.1304102689027786,0.1200438514351844,296.9399108886719,297.1499938964844,293.1499938964844,0.0023588754702359,-250.1918334960937,283.14996337890625,0.8165252804756165,0.2746869623661041,0.2628690898418426,296.9757080078125,297.1499938964844,293.1499938964844,0.0043446356430649,-340.15399169921875,283.14959716796875,0.9990000128746032,0.5524435043334961,0.3575585484504699,297.00164794921875,297.1499938964844,293.1499938964844,0.001702111097984,-180.5331878662109,283.1499938964844,0.7330935597419739,0.1972792297601699,0.1896784901618957,297.0303955078125,297.1499938964844,293.1499938964844,0.0011617494747042,-584.5032348632812,283.1499938964844,0.643904983997345,0.1336462646722793,0.6141002774238586,282.36669921875,291.1499938964844,289.146240234375,285.6677551269531,294.49267578125,297.030517578125,282.36505126953125,1.0,0.3771663606166839,0.4729990065097809,0.4729990065097809,1.0,1.0,-1.853528380393982,0.5967154502868652,1.2568130493164062,0.1729130148887634,5.551115123125783e-17,1.0,1.0,85.22443389892578,75.0,40655.55859375,-12877.865234375,630.8065795898438,1.0,278.1499938964844,280.5826416015625,288.883544921875,291.48065185546875,313.1490173339844,311.4247436523437,278.1499938964844,36000.0,36000.0,313.1499938964844,30812.412109375,33120.0,1.0,0.0,0.317935049533844,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7853610515594482,1.7853844165802002,-2.3420938305207528e-05,5460.568359375,0.0002863252302631,1953.8612060546875,1895.4371337890625,585.76806640625,4300.0,0.98320072889328,1.0,0.9802796244621276,3.0,1.0,1.0
11988360,297.0179443359375,297.1499938964844,293.1499938964844,0.001146167051047,-115.48931121826172,283.1499938964844,0.6391252279281616,0.1294852793216705,0.119173839688301,296.9384460449219,297.1499938964844,293.1499938964844,0.0023876309860497,-253.342514038086,283.1499328613281,0.817170262336731,0.2732135355472564,0.2614439725875854,296.9620056152344,297.1499938964844,293.1499938964844,0.0043871337547898,-343.60174560546875,283.14959716796875,0.9990000128746032,0.5499871969223022,0.3547347784042358,296.9998474121094,297.1499938964844,293.1499938964844,0.0017223129980266,-182.7486572265625,283.1499328613281,0.7335819005966187,0.1961611658334732,0.1885870844125747,297.02880859375,297.1499938964844,293.1499938964844,0.0011741442140191,-590.974609375,283.14996337890625,0.6441051363945007,0.1327316612005233,0.6098343133926392,282.35272216796875,291.1499938964844,289.1264953613281,285.6564025878906,294.4838256835937,297.0289306640625,282.3504943847656,1.0,0.3743649125099182,0.4738147854804992,0.4738147854804992,1.0,1.0,-1.8409518003463743,0.5929824709892273,1.247969388961792,0.1719086915254593,5.551115123125783e-17,1.0,1.0,83.9488754272461,63.0,40451.109375,-12849.798828125,617.6576538085938,1.0,278.1499938964844,280.5707397460937,288.8671569824219,291.4548034667969,313.1504821777344,311.4429931640625,278.1499938964844,36000.0,36000.0,313.1499938964844,31284.076171875,34200.0,1.0,0.0,0.3172545731067657,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7989739179611206,1.7989976406097412,-2.377945565967821e-05,5441.3701171875,0.000285712420009,1953.8612060546875,1895.4371337890625,599.2695922851562,4300.0,0.98320072889328,1.0,0.9905195832252502,3.0,1.0,1.0
11988420,297.0164794921875,297.1499938964844,293.1499938964844,0.0011801640503108,-119.0380859375,283.1499328613281,0.6423859000205994,0.1276637464761734,0.1173914149403572,296.93585205078125,297.1499938964844,293.1499938964844,0.0024677412584424,-262.11358642578125,283.1498107910156,0.8222398161888123,0.2702698409557342,0.2585236430168152,296.95953369140625,297.1499938964844,293.1499938964844,0.0044470862485468,-348.6296691894531,283.1496276855469,0.9990000128746032,0.5473208427429199,0.3439292013645172,296.9965209960937,297.1499938964844,293.1499938964844,0.0017787071410566,-188.927963256836,283.1498718261719,0.7378816604614258,0.1939207464456558,0.1863279640674591,297.0262145996094,297.1499938964844,293.1499938964844,0.0012095891870558,-609.4456787109375,283.1499328613281,0.6475597620010376,0.1309342384338379,0.6010202765464783,282.3160400390625,291.1499938964844,289.0879211425781,285.6339416503906,294.4689025878906,297.0263061523437,282.3128662109375,1.0,0.3662158846855163,0.475446343421936,0.475446343421936,1.0,1.0,-1.809038996696472,0.5828477740287781,1.226191163063049,0.1686327904462814,5.551115123125783e-17,1.0,1.0,79.52320861816406,66.0,39936.390625,-12753.814453125,581.3244018554688,1.0,278.1499938964844,280.5404968261719,288.8274230957031,291.3890380859375,313.1531066894531,311.48114013671875,278.1499938964844,36000.0,36000.0,313.1499938964844,32136.69921875,35280.0,1.0,0.0,0.3149443566799164,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8233238458633425,1.8233482837677,-2.4427545213256963e-05,5393.28466796875,0.000283631903585,1953.8612060546875,1895.4371337890625,623.9348754882812,4300.0,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11988480,297.0164794921875,297.1499938964844,293.1499938964844,0.0011801640503108,-119.0380859375,283.1499328613281,0.6423859000205994,0.1276637464761734,0.1173914149403572,296.93585205078125,297.1499938964844,293.1499938964844,0.0024677412584424,-262.11358642578125,283.1498107910156,0.8222398161888123,0.2702698409557342,0.2585236430168152,296.95953369140625,297.1499938964844,293.1499938964844,0.0044470862485468,-348.6296691894531,283.1496276855469,0.9990000128746032,0.5473208427429199,0.3439292013645172,296.9965209960937,297.1499938964844,293.1499938964844,0.0017787071410566,-188.927963256836,283.1498718261719,0.7378816604614258,0.1939207464456558,0.1863279640674591,297.0262145996094,297.1499938964844,293.1499938964844,0.0012095891870558,-609.4456787109375,283.1499328613281,0.6475597620010376,0.1309342384338379,0.6010202765464783,282.3160400390625,291.1499938964844,289.0879211425781,285.6339416503906,294.4689025878906,297.0263061523437,282.3128662109375,1.0,0.3662158846855163,0.475446343421936,0.475446343421936,1.0,1.0,-1.809038996696472,0.5828477740287781,1.226191163063049,0.1686327904462814,5.551115123125783e-17,1.0,1.0,79.52320861816406,66.0,39936.390625,-12753.814453125,581.3244018554688,1.0,278.1499938964844,280.5404968261719,288.8274230957031,291.3890380859375,313.1531066894531,311.48114013671875,278.1499938964844,36000.0,36000.0,313.1499938964844,32136.69921875,35280.0,1.0,0.0,0.3149443566799164,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8233238458633425,1.8233482837677,-2.4427545213256963e-05,5393.28466796875,0.000283631903585,1953.8612060546875,1895.4371337890625,623.9348754882812,4300.0,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11988540,297.0155944824219,297.1499938964844,293.1499938964844,0.0012139952741563,-122.57828521728516,283.14990234375,0.6431807279586792,0.1258823871612548,0.115708015859127,296.9338073730469,297.1499938964844,293.1499938964844,0.0025470545515418,-270.81964111328125,283.1497497558594,0.8240945339202881,0.267349511384964,0.2556852698326111,296.9746398925781,297.1499938964844,293.1499938964844,0.0045576724223792,-357.61846923828125,283.1495666503906,0.9990000128746032,0.5464433431625366,0.337702065706253,296.9936828613281,297.1499938964844,293.1499938964844,0.0018344721756875,-195.054443359375,283.1498107910156,0.7393635511398315,0.1916884332895279,0.1841381639242172,297.0249328613281,297.1499938964844,293.1499938964844,0.0012453296221792,-628.1080322265625,283.14990234375,0.6485595107078552,0.1292361319065094,0.5929092764854431,282.2782897949219,291.1499938964844,289.05047607421875,285.6117248535156,294.4533996582031,297.0249938964844,282.2760009765625,1.0,0.3610057234764099,0.4770778715610504,0.4770778715610504,1.0,1.0,-1.783754587173462,0.5752938985824585,1.2084606885910034,0.1663466840982437,5.551115123125783e-17,1.0,1.0,76.87395477294922,69.0,39478.38671875,-12648.8505859375,555.9342041015625,1.0,278.1499938964844,280.5124206542969,288.7806091308594,291.31268310546875,313.1541442871094,311.4959411621094,278.1499938964844,36000.0,36000.0,313.3099975585937,32135.212890625,36000.0,1.0,0.0,0.3920914232730865,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232817649841309,1.8233062028884888,-2.442641562083736e-05,5346.57373046875,0.0003531088295858,1953.8612060546875,1895.4371337890625,623.8916015625,4300.0,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11988600,297.0155944824219,297.1499938964844,293.1499938964844,0.0012139952741563,-122.57828521728516,283.14990234375,0.6431807279586792,0.1258823871612548,0.115708015859127,296.9338073730469,297.1499938964844,293.1499938964844,0.0025470545515418,-270.81964111328125,283.1497497558594,0.8240945339202881,0.267349511384964,0.2556852698326111,296.9746398925781,297.1499938964844,293.1499938964844,0.0045576724223792,-357.61846923828125,283.1495666503906,0.9990000128746032,0.5464433431625366,0.337702065706253,296.9936828613281,297.1499938964844,293.1499938964844,0.0018344721756875,-195.054443359375,283.1498107910156,0.7393635511398315,0.1916884332895279,0.1841381639242172,297.0249328613281,297.1499938964844,293.1499938964844,0.0012453296221792,-628.1080322265625,283.14990234375,0.6485595107078552,0.1292361319065094,0.5929092764854431,282.2782897949219,291.1499938964844,289.05047607421875,285.6117248535156,294.4533996582031,297.0249938964844,282.2760009765625,1.0,0.3610057234764099,0.4770778715610504,0.4770778715610504,1.0,1.0,-1.783754587173462,0.5752938985824585,1.2084606885910034,0.1663466840982437,5.551115123125783e-17,1.0,1.0,76.87395477294922,69.0,39478.38671875,-12648.8505859375,555.9342041015625,1.0,278.1499938964844,280.5124206542969,288.7806091308594,291.31268310546875,313.1541442871094,311.4959411621094,278.1499938964844,36000.0,36000.0,313.3099975585937,32135.212890625,36000.0,1.0,0.0,0.3920914232730865,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232817649841309,1.8233062028884888,-2.442641562083736e-05,5346.57373046875,0.0003531088295858,1953.8612060546875,1895.4371337890625,623.8916015625,4300.0,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11988660,297.01470947265625,297.1499938964844,293.1499938964844,0.0012220247881487,-123.4535903930664,283.14990234375,0.6414650678634644,0.1240900531411171,0.1140791401267051,296.9319152832031,297.1499938964844,293.1499938964844,0.0025722812861204,-273.6447448730469,283.1497802734375,0.8228006958961487,0.2644200623035431,0.2529030740261078,296.980224609375,297.1499938964844,293.1499938964844,0.0046264631673693,-363.1694641113281,283.14959716796875,0.9990000128746032,0.5448018312454224,0.3357169032096863,296.9908752441406,297.1499938964844,293.1499938964844,0.0018511036178097,-196.92579650878903,283.1498413085937,0.7380164265632629,0.1894252002239227,0.1819858253002166,297.0240783691406,297.1499938964844,293.1499938964844,0.0012551260879263,-633.3803100585938,283.14990234375,0.6470595002174377,0.1275645345449447,0.5852903127670288,282.25933837890625,291.1499938964844,289.0140075683594,285.5897521972656,294.4339599609375,297.02410888671875,282.2574462890625,1.0,0.3577443063259125,0.4791775345802307,0.4791775345802307,1.0,1.0,-1.7643394470214844,0.570620596408844,1.1937187910079956,0.1657587587833404,5.551115123125783e-17,1.0,1.0,75.78936004638672,72.0,39200.79296875,-12684.076171875,539.7067260742188,1.0,278.1499938964844,280.4955749511719,288.7379455566406,291.2492370605469,313.3209533691406,311.6581726074219,278.1499938964844,36000.0,36000.0,313.7900085449219,32135.2109375,36000.0,1.0,0.0,0.5524316430091858,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5315.33544921875,0.0004975076881237,1953.8612060546875,1895.4371337890625,623.8915405273438,4300.0,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11988720,297.01470947265625,297.1499938964844,293.1499938964844,0.0012220247881487,-123.4535903930664,283.14990234375,0.6414650678634644,0.1240900531411171,0.1140791401267051,296.9319152832031,297.1499938964844,293.1499938964844,0.0025722812861204,-273.6447448730469,283.1497802734375,0.8228006958961487,0.2644200623035431,0.2529030740261078,296.980224609375,297.1499938964844,293.1499938964844,0.0046264631673693,-363.1694641113281,283.14959716796875,0.9990000128746032,0.5448018312454224,0.3357169032096863,296.9908752441406,297.1499938964844,293.1499938964844,0.0018511036178097,-196.92579650878903,283.1498413085937,0.7380164265632629,0.1894252002239227,0.1819858253002166,297.0240783691406,297.1499938964844,293.1499938964844,0.0012551260879263,-633.3803100585938,283.14990234375,0.6470595002174377,0.1275645345449447,0.5852903127670288,282.25933837890625,291.1499938964844,289.0140075683594,285.5897521972656,294.4339599609375,297.02410888671875,282.2574462890625,1.0,0.3577443063259125,0.4791775345802307,0.4791775345802307,1.0,1.0,-1.7643394470214844,0.570620596408844,1.1937187910079956,0.1657587587833404,5.551115123125783e-17,1.0,1.0,75.78936004638672,72.0,39200.79296875,-12684.076171875,539.7067260742188,1.0,278.1499938964844,280.4955749511719,288.7379455566406,291.2492370605469,313.3209533691406,311.6581726074219,278.1499938964844,36000.0,36000.0,313.7900085449219,32135.2109375,36000.0,1.0,0.0,0.5524316430091858,0.0,1.0,1.0,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5315.33544921875,0.0004975076881237,1953.8612060546875,1895.4371337890625,623.8915405273438,4300.0,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11988780,297.013671875,297.1499938964844,293.1499938964844,0.0011966672027483,-120.87106323242188,283.1499938964844,0.6379384994506836,0.1222713068127632,0.1124653816223144,296.9300231933594,297.1499938964844,293.1499938964844,0.0025273170322179,-268.8154296875,283.1499328613281,0.819206714630127,0.2614652216434479,0.2501384019851684,296.9711303710937,297.1499938964844,293.1499938964844,0.0046095731668174,-361.7909240722656,283.1497497558594,0.9990000128746032,0.5417470335960388,0.3367259502410888,296.9878845214844,297.1499938964844,293.1499938964844,0.0018169466638937,-193.25880432128903,283.14996337890625,0.7346083521842957,0.1871081590652465,0.1798255741596222,297.0229797363281,297.1499938964844,293.1499938964844,0.0012306747958064,-620.9344482421875,283.14996337890625,0.6437017321586609,0.125858798623085,0.5777578353881836,282.26544189453125,291.1499938964844,288.9784240722656,285.5679931640625,294.413330078125,297.0230407714844,282.26373291015625,1.0,0.3559385538101196,0.4812771677970886,0.4812771677970886,1.0,1.0,-1.748653769493103,0.5673748254776001,1.181278944015503,0.1658152639865875,5.551115123125783e-17,1.0,1.0,75.77880096435547,75.0,39150.69921875,-12955.546875,529.39111328125,1.0,278.1499938964844,280.492431640625,288.7063903808594,291.2091064453125,313.81756591796875,312.11920166015625,278.1499938964844,36000.0,36000.0,314.2699890136719,32135.2109375,36000.0,1.0,0.0,0.5578468441963196,0.0,1.0,0.999433934688568,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5304.06787109375,0.0005023844423703,1953.8612060546875,1895.4371337890625,623.8915405273438,4295.22705078125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11988840,297.013671875,297.1499938964844,293.1499938964844,0.0011966672027483,-120.87106323242188,283.1499938964844,0.6379384994506836,0.1222713068127632,0.1124653816223144,296.9300231933594,297.1499938964844,293.1499938964844,0.0025273170322179,-268.8154296875,283.1499328613281,0.819206714630127,0.2614652216434479,0.2501384019851684,296.9711303710937,297.1499938964844,293.1499938964844,0.0046095731668174,-361.7909240722656,283.1497497558594,0.9990000128746032,0.5417470335960388,0.3367259502410888,296.9878845214844,297.1499938964844,293.1499938964844,0.0018169466638937,-193.25880432128903,283.14996337890625,0.7346083521842957,0.1871081590652465,0.1798255741596222,297.0229797363281,297.1499938964844,293.1499938964844,0.0012306747958064,-620.9344482421875,283.14996337890625,0.6437017321586609,0.125858798623085,0.5777578353881836,282.26544189453125,291.1499938964844,288.9784240722656,285.5679931640625,294.413330078125,297.0230407714844,282.26373291015625,1.0,0.3559385538101196,0.4812771677970886,0.4812771677970886,1.0,1.0,-1.748653769493103,0.5673748254776001,1.181278944015503,0.1658152639865875,5.551115123125783e-17,1.0,1.0,75.77880096435547,75.0,39150.69921875,-12955.546875,529.39111328125,1.0,278.1499938964844,280.492431640625,288.7063903808594,291.2091064453125,313.81756591796875,312.11920166015625,278.1499938964844,36000.0,36000.0,314.2699890136719,32135.2109375,36000.0,1.0,0.0,0.5578468441963196,0.0,1.0,0.999433934688568,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5304.06787109375,0.0005023844423703,1953.8612060546875,1895.4371337890625,623.8915405273438,4295.22705078125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11988900,297.0130920410156,297.1499938964844,293.1499938964844,0.0011688255472108,-118.01029205322266,283.1500244140625,0.6356595158576965,0.1213509961962699,0.1116596683859825,296.9290466308594,297.1499938964844,293.1499938964844,0.0024727620184421,-262.9048767089844,283.1500244140625,0.8167167901992798,0.2599755823612213,0.2487565129995346,296.96112060546875,297.1499938964844,293.1499938964844,0.0045536472462117,-357.2830810546875,283.14990234375,0.9990000128746032,0.5396329164505005,0.3381121754646301,296.986328125,297.1499938964844,293.1499938964844,0.0017767039826139,-188.900634765625,283.1500244140625,0.7323024272918701,0.1859266608953476,0.1787355840206146,297.0222473144531,297.1499938964844,293.1499938964844,0.0012027455959469,-606.593017578125,283.1500244140625,0.641478955745697,0.124982476234436,0.5739533305168152,282.27886962890625,291.1499938964844,288.9609375,285.55718994140625,294.4026794433594,297.0223083496094,282.27978515625,1.0,0.3554560840129852,0.4823270142078399,0.4823270142078399,1.0,1.0,-1.741814136505127,0.56612628698349,1.1756877899169922,0.1660076528787613,5.551115123125783e-17,1.0,1.0,76.08869934082031,75.0,39254.015625,-13259.9384765625,525.87158203125,1.0,278.1499938964844,280.4978942871094,288.697021484375,291.1971740722656,314.31304931640625,312.5748291015625,278.1499938964844,36000.0,36000.0,314.2699890136719,32135.2109375,36000.0,1.0,0.0,0.3295879364013672,0.0,1.0,0.9976014494895936,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5308.76611328125,0.0002968195767607,1953.8612060546875,1895.4371337890625,623.8915405273438,4279.744140625,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11988960,297.0124816894531,297.1499938964844,293.1499938964844,0.0011684872442856,-117.99666595458984,283.1500244140625,0.6331120133399963,0.1204235255718231,0.1108535230159759,296.92803955078125,297.1499938964844,293.1499938964844,0.0024761513341218,-263.3110046386719,283.1500244140625,0.8138332962989807,0.2584770619869232,0.247372880578041,296.9478454589844,297.1499938964844,293.1499938964844,0.0046106921508908,-361.7943420410156,283.1498107910156,0.9990000128746032,0.53713458776474,0.3399802148342132,296.98468017578125,297.1499938964844,293.1499938964844,0.0017781092319637,-189.0829467773437,283.1500244140625,0.729673445224762,0.1847303062677383,0.1776375919580459,297.0213623046875,297.1499938964844,293.1499938964844,0.0012030043872073,-606.8291625976562,283.1500244140625,0.6389678120613098,0.1240865066647529,0.5700973272323608,282.27392578125,291.1499938964844,288.9436340332031,285.5464172363281,294.392333984375,297.0214538574219,282.2723083496094,1.0,0.3552007973194122,0.4832832217216491,0.4832832217216491,1.0,1.0,-1.7354791164398191,0.5649454593658447,1.170533537864685,0.1661624461412429,5.551115123125783e-17,1.0,1.0,76.57243347167969,63.0,39130.67578125,-13227.330078125,523.2113037109375,1.0,278.1499938964844,280.4911499023437,288.692626953125,291.1885681152344,314.30206298828125,312.56805419921875,278.1499938964844,36000.0,36000.0,314.75,32135.2109375,36000.0,1.0,0.0,0.5640106201171875,0.0,1.0,0.9956349730491638,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5299.2607421875,0.0005079354159533,1953.8612060546875,1895.4371337890625,623.8915405273438,4263.0771484375,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989020,297.0111999511719,297.1499938964844,293.1499938964844,0.0011539492988958,-116.53833770751952,283.1500244140625,0.6330693364143372,0.1185510829091072,0.1091099679470062,296.9258728027344,297.1499938964844,293.1499938964844,0.0024551602546125,-261.100830078125,283.1500244140625,0.8148209452629089,0.2554484903812408,0.2444579452276229,296.92803955078125,297.1499938964844,293.1499938964844,0.0045547015033662,-357.4553527832031,283.1499328613281,0.9990000128746032,0.5325410962104797,0.3347048163414001,296.9812927246094,297.1499938964844,293.1499938964844,0.0017603746382519,-187.21275329589844,283.1500244140625,0.7301854491233826,0.1822928041219711,0.1752797961235046,297.0191955566406,297.1499938964844,293.1499938964844,0.0011889206944033,-599.7752075195312,283.1500244140625,0.6390753388404846,0.1222375929355621,0.5615473985671997,282.27154541015625,291.1499938964844,288.90948486328125,285.5250244140625,294.3754272460937,297.019287109375,282.2684631347656,1.0,0.349549800157547,0.4851956069469452,0.4851956069469452,1.0,1.0,-1.7104661464691162,0.5576785802841187,1.1527875661849976,0.1642931401729583,5.551115123125783e-17,1.0,1.0,74.29845428466797,66.0,38934.0390625,-13430.4560546875,500.6561584472656,1.0,278.1499938964844,280.4803161621094,288.68817138671875,291.1754455566406,314.7844543457031,313.0237121582031,278.1499938964844,36000.0,36000.0,315.2300109863281,32135.2109375,36000.0,1.0,0.0,0.5692757368087769,0.0,1.0,0.9912082552909852,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5284.60888671875,0.000512677070219,1953.8612060546875,1895.4371337890625,623.8915405273438,4225.36279296875,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989080,297.0111999511719,297.1499938964844,293.1499938964844,0.0011539492988958,-116.53833770751952,283.1500244140625,0.6330693364143372,0.1185510829091072,0.1091099679470062,296.9258728027344,297.1499938964844,293.1499938964844,0.0024551602546125,-261.100830078125,283.1500244140625,0.8148209452629089,0.2554484903812408,0.2444579452276229,296.92803955078125,297.1499938964844,293.1499938964844,0.0045547015033662,-357.4553527832031,283.1499328613281,0.9990000128746032,0.5325410962104797,0.3347048163414001,296.9812927246094,297.1499938964844,293.1499938964844,0.0017603746382519,-187.21275329589844,283.1500244140625,0.7301854491233826,0.1822928041219711,0.1752797961235046,297.0191955566406,297.1499938964844,293.1499938964844,0.0011889206944033,-599.7752075195312,283.1500244140625,0.6390753388404846,0.1222375929355621,0.5615473985671997,282.27154541015625,291.1499938964844,288.90948486328125,285.5250244140625,294.3754272460937,297.019287109375,282.2684631347656,1.0,0.349549800157547,0.4851956069469452,0.4851956069469452,1.0,1.0,-1.7104661464691162,0.5576785802841187,1.1527875661849976,0.1642931401729583,5.551115123125783e-17,1.0,1.0,74.29845428466797,66.0,38934.0390625,-13430.4560546875,500.6561584472656,1.0,278.1499938964844,280.4803161621094,288.68817138671875,291.1754455566406,314.7844543457031,313.0237121582031,278.1499938964844,36000.0,36000.0,315.2300109863281,32135.2109375,36000.0,1.0,0.0,0.5692757368087769,0.0,1.0,0.9912082552909852,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5284.60888671875,0.000512677070219,1953.8612060546875,1895.4371337890625,623.8915405273438,4225.36279296875,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989140,297.01031494140625,297.1499938964844,293.1499938964844,0.0011412211460992,-115.26610565185548,283.1500549316406,0.6313351392745972,0.1167026981711387,0.1074180155992508,296.924072265625,297.1499938964844,293.1499938964844,0.0024372702464461,-259.2279968261719,283.1500549316406,0.8135213851928711,0.2524248361587524,0.2415767759084701,296.9219055175781,297.1499938964844,293.1499938964844,0.0045440546236932,-356.6642761230469,283.14996337890625,0.9990000128746032,0.5291120409965515,0.3324103355407715,296.9782409667969,297.1499938964844,293.1499938964844,0.0017447965219616,-185.5772857666016,283.1500549316406,0.7287129163742065,0.1798456907272339,0.1729415655136108,297.0175476074219,297.1499938964844,293.1499938964844,0.0011765352683141,-593.594970703125,283.1500549316406,0.6374243497848511,0.1204119771718978,0.5531814694404602,282.26708984375,291.1499938964844,288.8759155273437,285.5037841796875,294.3580017089844,297.0176086425781,282.26483154296875,1.0,0.3461591005325317,0.4871080219745636,0.4871080219745636,1.0,1.0,-1.6893612146377563,0.5519302487373352,1.1374309062957764,0.1628956198692321,5.551115123125783e-17,1.0,1.0,73.10292053222656,69.0,38778.3984375,-13646.23046875,484.1445007324219,1.0,278.1499938964844,280.4704284667969,288.68389892578125,291.1590881347656,315.2649230957031,313.4759826660156,278.1499938964844,36000.0,36000.0,315.7099914550781,32135.2109375,36000.0,1.0,0.0,0.5743938684463501,0.0,1.0,0.9858718514442444,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5271.1650390625,0.0005172863602638,1953.8612060546875,1895.4371337890625,623.8915405273438,4179.5517578125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989200,297.01031494140625,297.1499938964844,293.1499938964844,0.0011412211460992,-115.26610565185548,283.1500549316406,0.6313351392745972,0.1167026981711387,0.1074180155992508,296.924072265625,297.1499938964844,293.1499938964844,0.0024372702464461,-259.2279968261719,283.1500549316406,0.8135213851928711,0.2524248361587524,0.2415767759084701,296.9219055175781,297.1499938964844,293.1499938964844,0.0045440546236932,-356.6642761230469,283.14996337890625,0.9990000128746032,0.5291120409965515,0.3324103355407715,296.9782409667969,297.1499938964844,293.1499938964844,0.0017447965219616,-185.5772857666016,283.1500549316406,0.7287129163742065,0.1798456907272339,0.1729415655136108,297.0175476074219,297.1499938964844,293.1499938964844,0.0011765352683141,-593.594970703125,283.1500549316406,0.6374243497848511,0.1204119771718978,0.5531814694404602,282.26708984375,291.1499938964844,288.8759155273437,285.5037841796875,294.3580017089844,297.0176086425781,282.26483154296875,1.0,0.3461591005325317,0.4871080219745636,0.4871080219745636,1.0,1.0,-1.6893612146377563,0.5519302487373352,1.1374309062957764,0.1628956198692321,5.551115123125783e-17,1.0,1.0,73.10292053222656,69.0,38778.3984375,-13646.23046875,484.1445007324219,1.0,278.1499938964844,280.4704284667969,288.68389892578125,291.1590881347656,315.2649230957031,313.4759826660156,278.1499938964844,36000.0,36000.0,315.7099914550781,32135.2109375,36000.0,1.0,0.0,0.5743938684463501,0.0,1.0,0.9858718514442444,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5271.1650390625,0.0005172863602638,1953.8612060546875,1895.4371337890625,623.8915405273438,4179.5517578125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989260,297.0093994140625,297.1499938964844,293.1499938964844,0.0011209584772586,-113.21266174316406,283.1500549316406,0.6277160048484802,0.1148430630564689,0.105763740837574,296.9223022460937,297.1499938964844,293.1499938964844,0.0024028224870562,-255.54879760742188,283.15008544921875,0.8096305131912231,0.249385729432106,0.2387287616729736,296.9078063964844,297.1499938964844,293.1499938964844,0.0045460443943738,-356.7984313964844,283.14996337890625,0.9990000128746032,0.5248048305511475,0.3333624303340912,296.97528076171875,297.1499938964844,293.1499938964844,0.0017173079540953,-182.6425018310547,283.15008544921875,0.7250405550003052,0.1773691177368164,0.1706232130527496,297.0159912109375,297.1499938964844,293.1499938964844,0.0011564529268071,-583.427490234375,283.1500549316406,0.633874773979187,0.1185777932405471,0.5450422763824463,282.2691345214844,291.1499938964844,288.8428039550781,285.482666015625,294.33843994140625,297.0160522460937,282.2671813964844,1.0,0.3442131280899048,0.4891905784606933,0.4891905784606933,1.0,1.0,-1.6725410223007202,0.5480232238769531,1.124517798423767,0.1624969393014907,5.551115123125783e-17,1.0,1.0,73.06411743164062,57.0,38693.2265625,-13880.0693359375,473.8310241699219,1.0,278.1499938964844,280.4651794433594,288.6842041015625,291.1520080566406,315.744384765625,313.9248046875,278.1499938964844,36000.0,36000.0,316.19000244140625,32135.2109375,36000.0,1.0,0.0,0.5801568031311035,0.0,1.0,0.9805938601493835,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5264.60791015625,0.0005224763299338,1953.8612060546875,1895.4371337890625,623.8915405273438,4133.88330078125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
