time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989320,297.0093994140625,297.1499938964844,293.1499938964844,0.0011209584772586,-113.21266174316406,283.1500549316406,0.6277160048484802,0.1148430630564689,0.105763740837574,296.9223022460937,297.1499938964844,293.1499938964844,0.0024028224870562,-255.54879760742188,283.15008544921875,0.8096305131912231,0.249385729432106,0.2387287616729736,296.9078063964844,297.1499938964844,293.1499938964844,0.0045460443943738,-356.7984313964844,283.14996337890625,0.9990000128746032,0.5248048305511475,0.3333624303340912,296.97528076171875,297.1499938964844,293.1499938964844,0.0017173079540953,-182.6425018310547,283.15008544921875,0.7250405550003052,0.1773691177368164,0.1706232130527496,297.0159912109375,297.1499938964844,293.1499938964844,0.0011564529268071,-583.427490234375,283.1500549316406,0.633874773979187,0.1185777932405471,0.5450422763824463,282.2691345214844,291.1499938964844,288.8428039550781,285.482666015625,294.33843994140625,297.0160522460937,282.2671813964844,1.0,0.3442131280899048,0.4891905784606933,0.4891905784606933,1.0,1.0,-1.6725410223007202,0.5480232238769531,1.124517798423767,0.1624969393014907,5.551115123125783e-17,1.0,1.0,73.06411743164062,57.0,38693.2265625,-13880.0693359375,473.8310241699219,1.0,278.1499938964844,280.4651794433594,288.6842041015625,291.1520080566406,315.744384765625,313.9248046875,278.1499938964844,36000.0,36000.0,316.19000244140625,32135.2109375,36000.0,1.0,0.0,0.5801568031311035,0.0,1.0,0.9805938601493835,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5264.60791015625,0.0005224763299338,1953.8612060546875,1895.4371337890625,623.8915405273438,4133.88330078125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989380,297.0084533691406,297.1499938964844,293.1499938964844,0.001110914396122,-112.2206573486328,283.1500549316406,0.6285971999168396,0.1129656285047531,0.1039944216609001,296.9205017089844,297.1499938964844,293.1499938964844,0.0023915846832096,-254.4044342041016,283.1500549316406,0.8119692802429199,0.2463179975748062,0.2357527613639831,296.8979797363281,297.1499938964844,293.1499938964844,0.0044854269362986,-352.1349182128906,283.1500549316406,0.9990000128746032,0.5207163691520691,0.3263185322284698,296.9722595214844,297.1499938964844,293.1499938964844,0.0017059257952496,-181.4682006835937,283.1500549316406,0.7265768051147461,0.1748513877391815,0.1681645661592483,297.0142517089844,297.1499938964844,293.1499938964844,0.0011467677541077,-578.6569213867188,283.1500549316406,0.6348884701728821,0.1167036220431327,0.5362406969070435,282.2626037597656,291.1499938964844,288.8099975585937,285.461669921875,294.32208251953125,297.0143127441406,282.2591552734375,1.0,0.3376317918300628,0.4912731349468231,0.4912731349468231,1.0,1.0,-1.6448774337768557,0.5398052930831909,1.105072259902954,0.1601735651493072,5.551115123125783e-17,1.0,1.0,70.22613525390625,60.0,38437.71875,-14047.1201171875,449.45703125,1.0,278.1499938964844,280.4508056640625,288.68463134765625,291.1420593261719,316.2261657714844,314.3845520019531,278.1499938964844,36000.0,36000.0,316.6700134277344,32135.2109375,36000.0,1.0,0.0,0.5844585299491882,0.0,1.0,0.9755573868751526,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5246.78271484375,0.0005263503408059,1953.8612060546875,1895.4371337890625,623.8915405273438,4089.987548828125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989440,297.0084533691406,297.1499938964844,293.1499938964844,0.001110914396122,-112.2206573486328,283.1500549316406,0.6285971999168396,0.1129656285047531,0.1039944216609001,296.9205017089844,297.1499938964844,293.1499938964844,0.0023915846832096,-254.4044342041016,283.1500549316406,0.8119692802429199,0.2463179975748062,0.2357527613639831,296.8979797363281,297.1499938964844,293.1499938964844,0.0044854269362986,-352.1349182128906,283.1500549316406,0.9990000128746032,0.5207163691520691,0.3263185322284698,296.9722595214844,297.1499938964844,293.1499938964844,0.0017059257952496,-181.4682006835937,283.1500549316406,0.7265768051147461,0.1748513877391815,0.1681645661592483,297.0142517089844,297.1499938964844,293.1499938964844,0.0011467677541077,-578.6569213867188,283.1500549316406,0.6348884701728821,0.1167036220431327,0.5362406969070435,282.2626037597656,291.1499938964844,288.8099975585937,285.461669921875,294.32208251953125,297.0143127441406,282.2591552734375,1.0,0.3376317918300628,0.4912731349468231,0.4912731349468231,1.0,1.0,-1.6448774337768557,0.5398052930831909,1.105072259902954,0.1601735651493072,5.551115123125783e-17,1.0,1.0,70.22613525390625,60.0,38437.71875,-14047.1201171875,449.45703125,1.0,278.1499938964844,280.4508056640625,288.68463134765625,291.1420593261719,316.2261657714844,314.3845520019531,278.1499938964844,36000.0,36000.0,316.6700134277344,32135.2109375,36000.0,1.0,0.0,0.5844585299491882,0.0,1.0,0.9755573868751526,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5246.78271484375,0.0005263503408059,1953.8612060546875,1895.4371337890625,623.8915405273438,4089.987548828125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989500,297.0081481933594,297.1499938964844,293.1499938964844,0.0010958696948364,-110.6860580444336,283.15008544921875,0.6284489035606384,0.1120394840836525,0.1031286343932151,296.91973876953125,297.1499938964844,293.1499938964844,0.0023641812149435,-251.455795288086,283.1501159667969,0.8123196959495544,0.2447899878025055,0.2342778295278549,296.9000244140625,297.1499938964844,293.1499938964844,0.004428104031831,-347.6112976074219,283.150146484375,0.9990000128746032,0.5193207263946533,0.3238460421562195,296.9709167480469,297.1499938964844,293.1499938964844,0.0016846579965204,-179.18182373046875,283.15008544921875,0.7266491055488586,0.1735939234495163,0.1669441610574722,297.013671875,297.1499938964844,293.1499938964844,0.0011315703159198,-570.911865234375,283.1500549316406,0.6347962021827698,0.1157854497432708,0.5319321751594543,282.2657165527344,291.1499938964844,288.793701171875,285.451171875,294.3138122558594,297.0137023925781,282.2657165527344,1.0,0.3353534936904907,0.4923144280910492,0.4923144280910492,1.0,1.0,-1.6324546337127686,0.5362495183944702,1.0962049961090088,0.1591370403766632,5.551115123125783e-17,1.0,1.0,69.18684387207031,60.0,38439.359375,-14297.3232421875,439.3950500488281,1.0,278.1499938964844,280.4498291015625,288.6823425292969,291.13336181640625,316.7195129394531,314.8452453613281,278.1499938964844,36000.0,36000.0,316.6700134277344,32135.2109375,36000.0,1.0,0.0,0.3549664914608001,0.0,1.0,0.9726532697677612,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5244.9609375,0.0003196749312337,1953.8612060546875,1895.4371337890625,623.8915405273438,4064.541015625,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989560,297.00787353515625,297.1499938964844,293.1499938964844,0.0011015956988558,-111.30255889892578,283.1500549316406,0.6275780200958252,0.1111135631799697,0.1022828593850135,296.9190368652344,297.1499938964844,293.1499938964844,0.0023812206927686,-253.3549194335937,283.1500549316406,0.8116781711578369,0.2432616800069809,0.2328219562768936,296.90057373046875,297.1499938964844,293.1499938964844,0.0044708410277962,-351.06744384765625,283.1500549316406,0.9990000128746032,0.5177929401397705,0.3226175308227539,296.9696350097656,297.1499938964844,293.1499938964844,0.0016951229190453,-180.35671997070312,283.1500549316406,0.7258771061897278,0.1723330169916153,0.1657399237155914,297.01318359375,297.1499938964844,293.1499938964844,0.0011379021452739,-574.3032836914062,283.1500549316406,0.633984386920929,0.1148763597011566,0.527764618396759,282.2547607421875,291.1499938964844,288.7774353027344,285.44073486328125,294.3047180175781,297.01324462890625,282.2521667480469,1.0,0.3335249125957489,0.4934151768684387,0.4934151768684387,1.0,1.0,-1.6217654943466189,0.5334227085113525,1.088342785835266,0.1585191935300827,5.551115123125783e-17,1.0,1.0,68.58403778076172,63.0,38236.01953125,-14232.2236328125,431.6446228027344,1.0,278.1499938964844,280.4381408691406,288.6815185546875,291.12457275390625,316.7067565917969,314.8409423828125,278.1499938964844,36000.0,36000.0,317.1499938964844,32135.2109375,36000.0,1.0,0.0,0.5886319875717163,0.0,1.0,0.9697750210762024,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5230.21240234375,0.0005301088676787,1953.8612060546875,1895.4371337890625,623.8915405273438,4039.226806640625,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989620,297.0072631835937,297.1499938964844,293.1499938964844,0.0010843930067494,-109.56647491455078,283.1500549316406,0.6244259476661682,0.1092505902051925,0.1006122007966041,296.9176330566406,297.1499938964844,293.1499938964844,0.0023534076754003,-250.40042114257807,283.15008544921875,0.8084567189216614,0.2401947081089019,0.2299320846796035,296.89385986328125,297.1499938964844,293.1499938964844,0.0044720661826431,-351.1695556640625,283.1500244140625,0.9990000128746032,0.5139651894569397,0.3224867284297943,296.96710205078125,297.1499938964844,293.1499938964844,0.0016718560364097,-177.8844757080078,283.1500549316406,0.7226945757865906,0.1697918474674224,0.1633447706699371,297.01226806640625,297.1499938964844,293.1499938964844,0.0011210918892174,-565.82958984375,283.1500549316406,0.6309674978256226,0.1130507066845893,0.5195889472961426,282.25390625,291.1499938964844,288.7449645996094,285.4198608398437,294.2855224609375,297.0123291015625,282.251708984375,1.0,0.3310376405715942,0.4956166744232178,0.4956166744232178,1.0,1.0,-1.6034398078918457,0.5289353132247925,1.0745044946670532,0.1578178256750106,5.551115123125783e-17,1.0,1.0,68.18010711669922,66.0,38113.4140625,-14438.9609375,420.2727966308594,1.0,278.1499938964844,280.4305725097656,288.68212890625,291.115478515625,317.1854553222656,315.2925720214844,278.1499938964844,36000.0,36000.0,317.6300048828125,32135.2109375,36000.0,1.0,0.0,0.5939245223999023,0.0,1.0,0.9640892148017884,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5220.94091796875,0.0005348752602003,1953.8612060546875,1895.4371337890625,623.8915405273438,3988.95263671875,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989680,297.0072631835937,297.1499938964844,293.1499938964844,0.0010843930067494,-109.56647491455078,283.1500549316406,0.6244259476661682,0.1092505902051925,0.1006122007966041,296.9176330566406,297.1499938964844,293.1499938964844,0.0023534076754003,-250.40042114257807,283.15008544921875,0.8084567189216614,0.2401947081089019,0.2299320846796035,296.89385986328125,297.1499938964844,293.1499938964844,0.0044720661826431,-351.1695556640625,283.1500244140625,0.9990000128746032,0.5139651894569397,0.3224867284297943,296.96710205078125,297.1499938964844,293.1499938964844,0.0016718560364097,-177.8844757080078,283.1500549316406,0.7226945757865906,0.1697918474674224,0.1633447706699371,297.01226806640625,297.1499938964844,293.1499938964844,0.0011210918892174,-565.82958984375,283.1500549316406,0.6309674978256226,0.1130507066845893,0.5195889472961426,282.25390625,291.1499938964844,288.7449645996094,285.4198608398437,294.2855224609375,297.0123291015625,282.251708984375,1.0,0.3310376405715942,0.4956166744232178,0.4956166744232178,1.0,1.0,-1.6034398078918457,0.5289353132247925,1.0745044946670532,0.1578178256750106,5.551115123125783e-17,1.0,1.0,68.18010711669922,66.0,38113.4140625,-14438.9609375,420.2727966308594,1.0,278.1499938964844,280.4305725097656,288.68212890625,291.115478515625,317.1854553222656,315.2925720214844,278.1499938964844,36000.0,36000.0,317.6300048828125,32135.2109375,36000.0,1.0,0.0,0.5939245223999023,0.0,1.0,0.9640892148017884,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5220.94091796875,0.0005348752602003,1953.8612060546875,1895.4371337890625,623.8915405273438,3988.95263671875,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989740,297.0065002441406,297.1499938964844,293.1499938964844,0.0010627353331074,-107.36840057373048,283.15008544921875,0.6196985244750977,0.1073674485087394,0.0989541113376617,296.91619873046875,297.1499938964844,293.1499938964844,0.0023157494142651,-246.3712921142578,283.1501159667969,0.8030096888542175,0.2371062487363815,0.2270549088716507,296.8753967285156,297.1499938964844,293.1499938964844,0.0044886916875839,-352.4368896484375,283.14996337890625,0.9990000128746032,0.5088620185852051,0.3248562812805176,296.9645690917969,297.1499938964844,293.1499938964844,0.0016415355494245,-174.64247131347656,283.15008544921875,0.7176780700683594,0.1672192513942718,0.1609523296356201,297.010986328125,297.1499938964844,293.1499938964844,0.0010994862532243,-554.8743896484375,283.1500549316406,0.6264002323150635,0.1111761927604675,0.5113908648490906,282.257080078125,291.1499938964844,288.7124938964844,285.39898681640625,294.26513671875,297.01104736328125,282.255126953125,1.0,0.3297838568687439,0.4978181719779968,0.4978181719779968,1.0,1.0,-1.5881235599517822,0.525577187538147,1.0625463724136353,0.1576243937015533,5.551115123125783e-17,1.0,1.0,68.6322021484375,54.0,38039.5234375,-14659.9130859375,413.0630187988281,1.0,278.1499938964844,280.426025390625,288.68511962890625,291.1127014160156,317.664794921875,315.7429504394531,278.1499938964844,36000.0,36000.0,318.1099853515625,32135.2109375,36000.0,1.0,0.0,0.5993860960006714,0.0,1.0,0.959037184715271,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5215.95556640625,0.0005397938075475,1953.8612060546875,1895.4371337890625,623.8915405273438,3943.99853515625,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989800,297.0065002441406,297.1499938964844,293.1499938964844,0.0010627353331074,-107.36840057373048,283.15008544921875,0.6196985244750977,0.1073674485087394,0.0989541113376617,296.91619873046875,297.1499938964844,293.1499938964844,0.0023157494142651,-246.3712921142578,283.1501159667969,0.8030096888542175,0.2371062487363815,0.2270549088716507,296.8753967285156,297.1499938964844,293.1499938964844,0.0044886916875839,-352.4368896484375,283.14996337890625,0.9990000128746032,0.5088620185852051,0.3248562812805176,296.9645690917969,297.1499938964844,293.1499938964844,0.0016415355494245,-174.64247131347656,283.15008544921875,0.7176780700683594,0.1672192513942718,0.1609523296356201,297.010986328125,297.1499938964844,293.1499938964844,0.0010994862532243,-554.8743896484375,283.1500549316406,0.6264002323150635,0.1111761927604675,0.5113908648490906,282.257080078125,291.1499938964844,288.7124938964844,285.39898681640625,294.26513671875,297.01104736328125,282.255126953125,1.0,0.3297838568687439,0.4978181719779968,0.4978181719779968,1.0,1.0,-1.5881235599517822,0.525577187538147,1.0625463724136353,0.1576243937015533,5.551115123125783e-17,1.0,1.0,68.6322021484375,54.0,38039.5234375,-14659.9130859375,413.0630187988281,1.0,278.1499938964844,280.426025390625,288.68511962890625,291.1127014160156,317.664794921875,315.7429504394531,278.1499938964844,36000.0,36000.0,318.1099853515625,32135.2109375,36000.0,1.0,0.0,0.5993860960006714,0.0,1.0,0.959037184715271,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5215.95556640625,0.0005397938075475,1953.8612060546875,1895.4371337890625,623.8915405273438,3943.99853515625,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989860,297.00567626953125,297.1499938964844,293.1499938964844,0.0010516598122194,-106.2703094482422,283.1500549316406,0.6197748780250549,0.1054661944508552,0.0971779227256774,296.9146423339844,297.1499938964844,293.1499938964844,0.0023025369737297,-245.0137634277344,283.15008544921875,0.8044270277023315,0.2339872568845749,0.2240455597639084,296.8609619140625,297.1499938964844,293.1499938964844,0.0044404617510735,-348.7361145019531,283.1500549316406,0.9990000128746032,0.5038970112800598,0.3189029693603515,296.9620056152344,297.1499938964844,293.1499938964844,0.0016280856216326,-173.24557495117188,283.15008544921875,0.7182831168174744,0.1646089404821396,0.1584202349185943,297.0092468261719,297.1499938964844,293.1499938964844,0.0010884264484047,-549.4007568359375,283.1500549316406,0.6265472173690796,0.1092378050088882,0.5023953318595886,282.250732421875,291.1499938964844,288.679931640625,285.3781433105469,294.2480773925781,297.0093078613281,282.24713134765625,1.0,0.3236798644065857,0.4999940991401672,0.4999940991401672,1.0,1.0,-1.5614012479782104,0.5176506638526917,1.0437506437301636,0.1553307175636291,5.551115123125783e-17,1.0,1.0,66.2440414428711,42.0,37778.609375,-14803.513671875,392.28912353515625,1.0,278.1499938964844,280.4114074707031,288.68603515625,291.10382080078125,318.1468505859375,316.2060546875,278.1499938964844,36000.0,36000.0,318.5899963378906,32135.2109375,36000.0,1.0,0.0,0.6031319499015808,0.0,1.0,0.9543085694313048,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5198.1025390625,0.0005431672325357,1953.8612060546875,1895.4371337890625,623.8915405273438,3901.69287109375,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989920,297.00567626953125,297.1499938964844,293.1499938964844,0.0010516598122194,-106.2703094482422,283.1500549316406,0.6197748780250549,0.1054661944508552,0.0971779227256774,296.9146423339844,297.1499938964844,293.1499938964844,0.0023025369737297,-245.0137634277344,283.15008544921875,0.8044270277023315,0.2339872568845749,0.2240455597639084,296.8609619140625,297.1499938964844,293.1499938964844,0.0044404617510735,-348.7361145019531,283.1500549316406,0.9990000128746032,0.5038970112800598,0.3189029693603515,296.9620056152344,297.1499938964844,293.1499938964844,0.0016280856216326,-173.24557495117188,283.15008544921875,0.7182831168174744,0.1646089404821396,0.1584202349185943,297.0092468261719,297.1499938964844,293.1499938964844,0.0010884264484047,-549.4007568359375,283.1500549316406,0.6265472173690796,0.1092378050088882,0.5023953318595886,282.250732421875,291.1499938964844,288.679931640625,285.3781433105469,294.2480773925781,297.0093078613281,282.24713134765625,1.0,0.3236798644065857,0.4999940991401672,0.4999940991401672,1.0,1.0,-1.5614012479782104,0.5176506638526917,1.0437506437301636,0.1553307175636291,5.551115123125783e-17,1.0,1.0,66.2440414428711,42.0,37778.609375,-14803.513671875,392.28912353515625,1.0,278.1499938964844,280.4114074707031,288.68603515625,291.10382080078125,318.1468505859375,316.2060546875,278.1499938964844,36000.0,36000.0,318.5899963378906,32135.2109375,36000.0,1.0,0.0,0.6031319499015808,0.0,1.0,0.9543085694313048,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5198.1025390625,0.0005431672325357,1953.8612060546875,1895.4371337890625,623.8915405273438,3901.69287109375,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11989980,297.0052490234375,297.1499938964844,293.1499938964844,0.0010555967455729,-106.73184967041016,283.1500244140625,0.6243996024131775,0.1035927087068557,0.0953355580568313,296.9133605957031,297.1499938964844,293.1499938964844,0.0023231361992657,-247.3533172607422,283.1500244140625,0.8121500611305237,0.2308748811483383,0.2209466993808746,296.8743896484375,297.1499938964844,293.1499938964844,0.0043542832136154,-342.1995849609375,283.1501770019531,0.9990000128746032,0.501563549041748,0.3056149482727051,296.9597473144531,297.1499938964844,293.1499938964844,0.0016380961751565,-174.4149169921875,283.1500244140625,0.724134624004364,0.1619979739189148,0.1557921767234802,297.0082397460937,297.1499938964844,293.1499938964844,0.0010929558193311,-552.0165405273438,283.1500244140625,0.6312365531921387,0.1073524057865142,0.4930761456489563,282.229736328125,291.1499938964844,288.6471252441406,285.3572998046875,294.2345886230469,297.0082702636719,282.2251281738281,1.0,0.3140910565853119,0.5021700263023376,0.5021700263023376,1.0,1.0,-1.525177001953125,0.5059748888015747,1.0192022323608398,0.151141345500946,5.551115123125783e-17,1.0,1.0,61.49985885620117,45.0,37339.91796875,-14874.486328125,361.1754760742188,1.0,278.1499938964844,280.3856506347656,288.6797180175781,291.0757751464844,318.6296691894531,316.67950439453125,278.1499938964844,36000.0,36000.0,319.07000732421875,32135.2109375,36000.0,1.0,0.0,0.6048619747161865,0.0,1.0,0.9482901096343994,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5164.93798828125,0.0005447252769954,1953.8612060546875,1895.4371337890625,623.8915405273438,3847.545166015625,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990040,297.0052490234375,297.1499938964844,293.1499938964844,0.0010555967455729,-106.73184967041016,283.1500244140625,0.6243996024131775,0.1035927087068557,0.0953355580568313,296.9133605957031,297.1499938964844,293.1499938964844,0.0023231361992657,-247.3533172607422,283.1500244140625,0.8121500611305237,0.2308748811483383,0.2209466993808746,296.8743896484375,297.1499938964844,293.1499938964844,0.0043542832136154,-342.1995849609375,283.1501770019531,0.9990000128746032,0.501563549041748,0.3056149482727051,296.9597473144531,297.1499938964844,293.1499938964844,0.0016380961751565,-174.4149169921875,283.1500244140625,0.724134624004364,0.1619979739189148,0.1557921767234802,297.0082397460937,297.1499938964844,293.1499938964844,0.0010929558193311,-552.0165405273438,283.1500244140625,0.6312365531921387,0.1073524057865142,0.4930761456489563,282.229736328125,291.1499938964844,288.6471252441406,285.3572998046875,294.2345886230469,297.0082702636719,282.2251281738281,1.0,0.3140910565853119,0.5021700263023376,0.5021700263023376,1.0,1.0,-1.525177001953125,0.5059748888015747,1.0192022323608398,0.151141345500946,5.551115123125783e-17,1.0,1.0,61.49985885620117,45.0,37339.91796875,-14874.486328125,361.1754760742188,1.0,278.1499938964844,280.3856506347656,288.6797180175781,291.0757751464844,318.6296691894531,316.67950439453125,278.1499938964844,36000.0,36000.0,319.07000732421875,32135.2109375,36000.0,1.0,0.0,0.6048619747161865,0.0,1.0,0.9482901096343994,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5164.93798828125,0.0005447252769954,1953.8612060546875,1895.4371337890625,623.8915405273438,3847.545166015625,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990100,297.0052185058594,297.1499938964844,293.1499938964844,0.0010474286973476,-105.91039276123048,283.1500549316406,0.6258091926574707,0.1026724874973297,0.0944481939077377,296.91290283203125,297.1499938964844,293.1499938964844,0.0023108550813049,-246.0559997558593,283.1500244140625,0.8146738409996033,0.2293317168951034,0.2194274663925171,296.8890991210937,297.1499938964844,293.1499938964844,0.0042897230014204,-337.1610717773437,283.1502685546875,0.9990000128746032,0.5012621879577637,0.3006035089492798,296.95880126953125,297.1499938964844,293.1499938964844,0.0016271494096145,-173.25657653808594,283.1500549316406,0.7259853482246399,0.1607013940811157,0.1545049995183944,297.00830078125,297.1499938964844,293.1499938964844,0.0010850018588826,-548.0221557617188,283.1500244140625,0.6327509880065918,0.1064608544111251,0.4887132048606872,282.2261962890625,291.1499938964844,288.630615234375,285.3468322753906,294.2275085449219,297.00830078125,282.2257080078125,1.0,0.3105542957782745,0.5032579898834229,0.5032579898834229,1.0,1.0,-1.5094822645187378,0.5010846853256226,1.0083975791931152,0.149394616484642,5.551115123125783e-17,1.0,1.0,59.72105407714844,45.0,37263.1015625,-15074.794921875,348.8024597167969,1.0,278.1499938964844,280.3798828125,288.6749572753906,291.0592041015625,319.1231689453125,317.1469116210937,278.1499938964844,36000.0,36000.0,319.07000732421875,32135.2109375,36000.0,1.0,0.0,0.3741531670093536,0.0,1.0,0.9445163607597352,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5156.71923828125,0.000336954020895,1953.8612060546875,1895.4371337890625,623.8915405273438,3813.42919921875,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990160,297.00518798828125,297.1499938964844,293.1499938964844,0.0010555903427302,-106.78392791748048,283.1500244140625,0.6262941956520081,0.1017531082034111,0.0935842245817184,296.9125061035156,297.1499938964844,293.1499938964844,0.0023342904169112,-248.66368103027344,283.1499938964844,0.8159297704696655,0.22779181599617,0.2179335206747055,296.90216064453125,297.1499938964844,293.1499938964844,0.0043122922070324,-339.07818603515625,283.1501770019531,0.9990000128746032,0.5008935928344727,0.297118216753006,296.9579162597656,297.1499938964844,293.1499938964844,0.001641395734623,-174.85256958007812,283.1500244140625,0.726757824420929,0.1594045609235763,0.1532400548458099,297.0085754394531,297.1499938964844,293.1499938964844,0.001094207400456,-552.9216918945312,283.1500244140625,0.6333792209625244,0.1055914461612701,0.4845761954784393,282.2115173339844,291.1499938964844,288.614013671875,285.3363647460937,294.2187194824219,297.008544921875,282.2080383300781,1.0,0.3076210916042328,0.504548966884613,0.504548966884613,1.0,1.0,-1.4959806203842163,0.497244268655777,0.9987363219261168,0.1482939273118972,5.551115123125783e-17,1.0,1.0,58.45429992675781,48.0,37001.5234375,-14980.486328125,339.0056457519531,1.0,278.1499938964844,280.3646545410156,288.6727600097656,291.0444030761719,319.1099548339844,317.14599609375,278.1499938964844,36000.0,36000.0,319.54998779296875,32135.2109375,36000.0,1.0,0.0,0.6070243120193481,0.0,1.0,0.9406832456588744,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5137.60693359375,0.0005466726142913,1953.8612060546875,1895.4371337890625,623.8915405273438,3778.65576171875,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990220,297.0050354003906,297.1499938964844,293.1499938964844,0.0010456844465807,-105.80723571777344,283.1500244140625,0.6252817511558533,0.0999034196138382,0.0918846577405929,296.9117736816406,297.1499938964844,293.1499938964844,0.0023232928942888,-247.5515899658203,283.1499938964844,0.8158095479011536,0.2247096300125122,0.2149830907583236,296.9187927246094,297.1499938964844,293.1499938964844,0.0042936485260725,-337.6979675292969,283.1501159667969,0.9990000128746032,0.4994560778141022,0.2932315766811371,296.9562072753906,297.1499938964844,293.1499938964844,0.001629035687074,-173.5775604248047,283.1500244140625,0.7260180115699768,0.156798243522644,0.1507379114627838,297.0092468261719,297.1499938964844,293.1499938964844,0.0010858566965907,-548.8336791992188,283.1500244140625,0.6327053308486938,0.103866159915924,0.4766185283660888,282.2026062011719,291.1499938964844,288.5804138183594,285.3153686523437,294.1993713378906,297.0092163085937,282.1997375488281,1.0,0.3033192455768585,0.5071309208869934,0.5071309208869934,1.0,1.0,-1.473172664642334,0.4911816120147705,0.9819911122322084,0.1468537002801895,5.551115123125783e-17,1.0,1.0,56.92013168334961,51.0,36772.9453125,-15121.8232421875,324.3177795410156,1.0,278.1499938964844,280.3506774902344,288.673095703125,291.0272827148437,319.58807373046875,317.60565185546875,278.1499938964844,36000.0,36000.0,320.0299987792969,32135.2109375,36000.0,1.0,0.0,0.6107152700424194,0.0,1.0,0.9331454634666444,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5120.62060546875,0.0005499966209754,1953.8612060546875,1895.4371337890625,623.8915405273438,3709.938720703125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990280,297.0050354003906,297.1499938964844,293.1499938964844,0.0010456844465807,-105.80723571777344,283.1500244140625,0.6252817511558533,0.0999034196138382,0.0918846577405929,296.9117736816406,297.1499938964844,293.1499938964844,0.0023232928942888,-247.5515899658203,283.1499938964844,0.8158095479011536,0.2247096300125122,0.2149830907583236,296.9187927246094,297.1499938964844,293.1499938964844,0.0042936485260725,-337.6979675292969,283.1501159667969,0.9990000128746032,0.4994560778141022,0.2932315766811371,296.9562072753906,297.1499938964844,293.1499938964844,0.001629035687074,-173.5775604248047,283.1500244140625,0.7260180115699768,0.156798243522644,0.1507379114627838,297.0092468261719,297.1499938964844,293.1499938964844,0.0010858566965907,-548.8336791992188,283.1500244140625,0.6327053308486938,0.103866159915924,0.4766185283660888,282.2026062011719,291.1499938964844,288.5804138183594,285.3153686523437,294.1993713378906,297.0092163085937,282.1997375488281,1.0,0.3033192455768585,0.5071309208869934,0.5071309208869934,1.0,1.0,-1.473172664642334,0.4911816120147705,0.9819911122322084,0.1468537002801895,5.551115123125783e-17,1.0,1.0,56.92013168334961,51.0,36772.9453125,-15121.8232421875,324.3177795410156,1.0,278.1499938964844,280.3506774902344,288.673095703125,291.0272827148437,319.58807373046875,317.60565185546875,278.1499938964844,36000.0,36000.0,320.0299987792969,32135.2109375,36000.0,1.0,0.0,0.6107152700424194,0.0,1.0,0.9331454634666444,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5120.62060546875,0.0005499966209754,1953.8612060546875,1895.4371337890625,623.8915405273438,3709.938720703125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990340,297.00469970703125,297.1499938964844,293.1499938964844,0.0010295232059434,-104.18009948730467,283.1500549316406,0.6219777464866638,0.0980326160788536,0.0902042612433433,296.9110107421875,297.1499938964844,293.1499938964844,0.0022983653470873,-244.9146881103516,283.1500244140625,0.8126684427261353,0.2216127067804336,0.2120603024959564,296.920166015625,297.1499938964844,293.1499938964844,0.0042985640466213,-338.10888671875,283.1500549316406,0.9990000128746032,0.4966837763786316,0.2927459478378296,296.9544677734375,297.1499938964844,293.1499938964844,0.0016068092081695,-171.22262573242188,283.1500549316406,0.7226510643959045,0.1541656702756881,0.1482519507408142,297.00946044921875,297.1499938964844,293.1499938964844,0.001071011298336,-541.3724975585938,283.1500244140625,0.6297425031661987,0.1021051928400993,0.4687499403953552,282.1996154785156,291.1499938964844,288.5462951660156,285.2942810058594,294.1781921386719,297.00946044921875,282.1971435546875,1.0,0.3006972372531891,0.509712815284729,0.509712815284729,1.0,1.0,-1.4546313285827637,0.4867202639579773,0.9679110050201416,0.1461463570594787,5.551115123125783e-17,1.0,1.0,56.45258331298828,54.0,36617.671875,-15287.65625,314.5877380371094,1.0,278.1499938964844,280.3411560058594,288.67755126953125,291.02032470703125,320.0669860839844,318.0628356933594,278.1499938964844,36000.0,36000.0,320.510009765625,32135.2109375,36000.0,1.0,0.0,0.6148189902305603,0.0,1.0,0.926568567752838,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5110.08935546875,0.0005536923417821,1953.8612060546875,1895.4371337890625,623.8915405273438,3649.649169921875,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990400,297.00469970703125,297.1499938964844,293.1499938964844,0.0010295232059434,-104.18009948730467,283.1500549316406,0.6219777464866638,0.0980326160788536,0.0902042612433433,296.9110107421875,297.1499938964844,293.1499938964844,0.0022983653470873,-244.9146881103516,283.1500244140625,0.8126684427261353,0.2216127067804336,0.2120603024959564,296.920166015625,297.1499938964844,293.1499938964844,0.0042985640466213,-338.10888671875,283.1500549316406,0.9990000128746032,0.4966837763786316,0.2927459478378296,296.9544677734375,297.1499938964844,293.1499938964844,0.0016068092081695,-171.22262573242188,283.1500549316406,0.7226510643959045,0.1541656702756881,0.1482519507408142,297.00946044921875,297.1499938964844,293.1499938964844,0.001071011298336,-541.3724975585938,283.1500244140625,0.6297425031661987,0.1021051928400993,0.4687499403953552,282.1996154785156,291.1499938964844,288.5462951660156,285.2942810058594,294.1781921386719,297.00946044921875,282.1971435546875,1.0,0.3006972372531891,0.509712815284729,0.509712815284729,1.0,1.0,-1.4546313285827637,0.4867202639579773,0.9679110050201416,0.1461463570594787,5.551115123125783e-17,1.0,1.0,56.45258331298828,54.0,36617.671875,-15287.65625,314.5877380371094,1.0,278.1499938964844,280.3411560058594,288.67755126953125,291.02032470703125,320.0669860839844,318.0628356933594,278.1499938964844,36000.0,36000.0,320.510009765625,32135.2109375,36000.0,1.0,0.0,0.6148189902305603,0.0,1.0,0.926568567752838,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5110.08935546875,0.0005536923417821,1953.8612060546875,1895.4371337890625,623.8915405273438,3649.649169921875,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990460,297.0041809082031,297.1499938964844,293.1499938964844,0.0010091849835589,-102.11854553222656,283.1500549316406,0.6167710423469543,0.0961394160985946,0.0885321944952011,296.9100646972656,297.1499938964844,293.1499938964844,0.0022640235256403,-241.24710083007807,283.15008544921875,0.8070096373558044,0.2184923142194748,0.2091468125581741,296.9065856933594,297.1499938964844,293.1499938964844,0.0043245921842753,-340.1360168457031,283.1499938964844,0.9990000128746032,0.4924087524414062,0.2949071228504181,296.9526062011719,297.1499938964844,293.1499938964844,0.001577925402671,-168.1390380859375,283.15008544921875,0.7171305418014526,0.1515006870031356,0.1457663923501968,297.0089416503906,297.1499938964844,293.1499938964844,0.0010514038149267,-531.4432373046875,283.1500549316406,0.6249134540557861,0.1002741083502769,0.4607400298118591,282.2007141113281,291.1499938964844,288.5115051269531,285.2730407714844,294.15594482421875,297.00897216796875,282.19854736328125,1.0,0.2993587255477905,0.5121888518333435,0.5121888518333435,1.0,1.0,-1.4391200542449951,0.4832739531993866,0.9558461308479308,0.145839437842369,5.551115123125783e-17,1.0,1.0,56.803802490234375,57.0,36513.74609375,-15470.45703125,308.4195556640625,1.0,278.1499938964844,280.3348083496094,288.6827087402344,291.0183410644531,320.546142578125,318.51806640625,278.1499938964844,36000.0,36000.0,320.989990234375,32135.2109375,36000.0,1.0,0.0,0.6193433403968811,0.0,1.0,0.9210633039474488,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5103.54345703125,0.0005577668198384,1953.8612060546875,1895.4371337890625,623.8915405273438,3598.968017578125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990520,297.0041809082031,297.1499938964844,293.1499938964844,0.0010091849835589,-102.11854553222656,283.1500549316406,0.6167710423469543,0.0961394160985946,0.0885321944952011,296.9100646972656,297.1499938964844,293.1499938964844,0.0022640235256403,-241.24710083007807,283.15008544921875,0.8070096373558044,0.2184923142194748,0.2091468125581741,296.9065856933594,297.1499938964844,293.1499938964844,0.0043245921842753,-340.1360168457031,283.1499938964844,0.9990000128746032,0.4924087524414062,0.2949071228504181,296.9526062011719,297.1499938964844,293.1499938964844,0.001577925402671,-168.1390380859375,283.15008544921875,0.7171305418014526,0.1515006870031356,0.1457663923501968,297.0089416503906,297.1499938964844,293.1499938964844,0.0010514038149267,-531.4432373046875,283.1500549316406,0.6249134540557861,0.1002741083502769,0.4607400298118591,282.2007141113281,291.1499938964844,288.5115051269531,285.2730407714844,294.15594482421875,297.00897216796875,282.19854736328125,1.0,0.2993587255477905,0.5121888518333435,0.5121888518333435,1.0,1.0,-1.4391200542449951,0.4832739531993866,0.9558461308479308,0.145839437842369,5.551115123125783e-17,1.0,1.0,56.803802490234375,57.0,36513.74609375,-15470.45703125,308.4195556640625,1.0,278.1499938964844,280.3348083496094,288.6827087402344,291.0183410644531,320.546142578125,318.51806640625,278.1499938964844,36000.0,36000.0,320.989990234375,32135.2109375,36000.0,1.0,0.0,0.6193433403968811,0.0,1.0,0.9210633039474488,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5103.54345703125,0.0005577668198384,1953.8612060546875,1895.4371337890625,623.8915405273438,3598.968017578125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990580,297.0035095214844,297.1499938964844,293.1499938964844,0.0009861508151516,-99.77674865722656,283.15008544921875,0.6098201274871826,0.0942251533269882,0.0868630781769752,296.90899658203125,297.1499938964844,293.1499938964844,0.0022234697826206,-236.8998260498047,283.1501159667969,0.7992848753929138,0.2153439074754715,0.2062309831380844,296.88018798828125,297.1499938964844,293.1499938964844,0.0043679601512849,-343.4945373535156,283.14990234375,0.9990000128746032,0.4866639673709869,0.2990933060646057,296.9506225585937,297.1499938964844,293.1499938964844,0.0015446553006768,-164.5757293701172,283.1501159667969,0.7097117900848389,0.1488004624843597,0.1432713568210601,297.00762939453125,297.1499938964844,293.1499938964844,0.0010283421725034,-519.7291870117188,283.15008544921875,0.6185397505760193,0.0983552858233451,0.4524645805358886,282.20458984375,291.1499938964844,288.4759216308594,285.2516174316406,294.1322631835937,297.0077209472656,282.2026062011719,1.0,0.2989959716796875,0.5146648287773132,0.5146648287773132,1.0,1.0,-1.425710916519165,0.4805909097194671,0.9451200366020204,0.1458704471588134,5.551115123125783e-17,1.0,1.0,57.79027938842773,60.0,36444.359375,-15665.04296875,304.8240661621094,1.0,278.1499938964844,280.33056640625,288.6868896484375,291.0180969238281,321.0255432128906,318.9719543457031,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.4641565680503845,0.0,1.0,0.9164100885391236,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5099.35400390625,0.0004180090909358,1953.8612060546875,1895.4371337890625,623.8915405273438,3555.9921875,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990640,297.0035095214844,297.1499938964844,293.1499938964844,0.0009861508151516,-99.77674865722656,283.15008544921875,0.6098201274871826,0.0942251533269882,0.0868630781769752,296.90899658203125,297.1499938964844,293.1499938964844,0.0022234697826206,-236.8998260498047,283.1501159667969,0.7992848753929138,0.2153439074754715,0.2062309831380844,296.88018798828125,297.1499938964844,293.1499938964844,0.0043679601512849,-343.4945373535156,283.14990234375,0.9990000128746032,0.4866639673709869,0.2990933060646057,296.9506225585937,297.1499938964844,293.1499938964844,0.0015446553006768,-164.5757293701172,283.1501159667969,0.7097117900848389,0.1488004624843597,0.1432713568210601,297.00762939453125,297.1499938964844,293.1499938964844,0.0010283421725034,-519.7291870117188,283.15008544921875,0.6185397505760193,0.0983552858233451,0.4524645805358886,282.20458984375,291.1499938964844,288.4759216308594,285.2516174316406,294.1322631835937,297.0077209472656,282.2026062011719,1.0,0.2989959716796875,0.5146648287773132,0.5146648287773132,1.0,1.0,-1.425710916519165,0.4805909097194671,0.9451200366020204,0.1458704471588134,5.551115123125783e-17,1.0,1.0,57.79027938842773,60.0,36444.359375,-15665.04296875,304.8240661621094,1.0,278.1499938964844,280.33056640625,288.6868896484375,291.0180969238281,321.0255432128906,318.9719543457031,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.4641565680503845,0.0,1.0,0.9164100885391236,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5099.35400390625,0.0004180090909358,1953.8612060546875,1895.4371337890625,623.8915405273438,3555.9921875,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990700,297.0031433105469,297.1499938964844,293.1499938964844,0.0009806432062759,-99.23041534423828,283.15008544921875,0.6057685613632202,0.0932607427239418,0.0860286280512809,296.90838623046875,297.1499938964844,293.1499938964844,0.0022166732233017,-236.20167541503903,283.1501159667969,0.7948893308639526,0.2137584835290908,0.2047697305679321,296.8631286621094,297.1499938964844,293.1499938964844,0.0044251112267374,-348.0048828125,283.1498107910156,0.9990000128746032,0.4832804501056671,0.3017849922180176,296.9496154785156,297.1499938964844,293.1499938964844,0.0015373604837805,-163.8165283203125,283.15008544921875,0.7053160667419434,0.1474367976188659,0.1420182436704635,297.0066833496094,297.1499938964844,293.1499938964844,0.0010227911407127,-516.9805908203125,283.1500549316406,0.6147947311401367,0.0973594561219215,0.4482018053531647,282.199951171875,291.1499938964844,288.45782470703125,285.2408447265625,294.1199645996094,297.0067749023437,282.19927978515625,1.0,0.2991030812263489,0.5159028768539429,0.5159028768539429,1.0,1.0,-1.4195643663406372,0.4794479608535766,0.9401164650917052,0.145971730351448,5.551115123125783e-17,1.0,1.0,58.47720336914063,60.0,36373.1015625,-15715.341796875,303.7571716308594,1.0,278.1499938964844,280.3260498046875,288.6867980957031,291.0133972167969,321.17889404296875,319.1187438964844,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3878166675567627,0.0,1.0,0.9140937328338624,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5093.89794921875,0.0003492590622045,1953.8612060546875,1895.4371337890625,623.8915405273438,3534.5556640625,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990760,297.00274658203125,297.1499938964844,293.1499938964844,0.0009803836001083,-99.22987365722656,283.1500549316406,0.6014160513877869,0.0922916606068611,0.0851939097046852,296.9077453613281,297.1499938964844,293.1499938964844,0.0022217577788978,-236.8048553466797,283.15008544921875,0.7902193069458008,0.2121651172637939,0.2033052742481231,296.8438720703125,297.1499938964844,293.1499938964844,0.0045121037401258,-354.8999938964844,283.1496887207031,0.9990000128746032,0.4795717895030975,0.3048149943351745,296.94854736328125,297.1499938964844,293.1499938964844,0.0015382559504359,-163.9544677734375,283.15008544921875,0.7006271481513977,0.1460637599229812,0.1407604962587356,297.0054931640625,297.1499938964844,293.1499938964844,0.0010224962607026,-516.965576171875,283.1500549316406,0.6106208562850952,0.0963371247053146,0.4438422322273254,282.1912841796875,291.1499938964844,288.439453125,285.2300109863281,294.10760498046875,297.0056457519531,282.1893920898437,1.0,0.2993732690811157,0.5170896053314209,0.5170896053314209,1.0,1.0,-1.4136981964111328,0.47835373878479,0.9353444576263428,0.1460652649402618,5.551115123125783e-17,1.0,1.0,59.277462005615234,48.0,36236.5078125,-15672.5703125,303.0906066894531,1.0,278.1499938964844,280.31805419921875,288.68585205078125,291.00634765625,321.1696472167969,319.1150817871094,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.385435402393341,0.0,1.0,0.9116380214691162,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5084.0078125,0.0003471145464573,1953.8612060546875,1895.4371337890625,623.8915405273438,3511.79931640625,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990820,297.001953125,297.1499938964844,293.1499938964844,0.0009932585526257,-100.62925720214844,283.1500244140625,0.5991906523704529,0.090345449745655,0.0834083557128906,296.9063415527344,297.1499938964844,293.1499938964844,0.0022643497213721,-241.5753936767578,283.1499938964844,0.7891349792480469,0.2089544236660003,0.2002418488264084,296.81524658203125,297.1499938964844,293.1499938964844,0.0046179979108273,-363.517822265625,283.1496276855469,0.9990000128746032,0.4727643430233001,0.3014261424541473,296.94635009765625,297.1499938964844,293.1499938964844,0.0015617681201547,-166.61984252929688,283.1500244140625,0.6986793279647827,0.1432896852493286,0.1381066143512725,297.0028076171875,297.1499938964844,293.1499938964844,0.001035320921801,-523.9507446289062,283.1500244140625,0.6083293557167053,0.0942340269684791,0.4342864453792572,282.15777587890625,291.1499938964844,288.4020080566406,285.20819091796875,294.08642578125,297.0029602050781,282.1537780761719,1.0,0.2944296896457672,0.5194631814956665,0.5194631814956665,1.0,1.0,-1.3891617059707642,0.4710985124111175,0.9180631637573242,0.1438625007867813,5.551115123125783e-17,1.0,1.0,57.86029052734375,36.0,35733.25,-15492.3359375,289.0468139648437,1.0,278.1499938964844,280.2890625,288.6789855957031,290.97686767578125,321.1600341796875,319.12896728515625,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3821683526039123,0.0,1.0,0.9055665135383606,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5047.66552734375,0.0003441723238211,1953.8612060546875,1895.4371337890625,623.8915405273438,3455.41455078125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
