time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990880,297.001953125,297.1499938964844,293.1499938964844,0.0009932585526257,-100.62925720214844,283.1500244140625,0.5991906523704529,0.090345449745655,0.0834083557128906,296.9063415527344,297.1499938964844,293.1499938964844,0.0022643497213721,-241.5753936767578,283.1499938964844,0.7891349792480469,0.2089544236660003,0.2002418488264084,296.81524658203125,297.1499938964844,293.1499938964844,0.0046179979108273,-363.517822265625,283.1496276855469,0.9990000128746032,0.4727643430233001,0.3014261424541473,296.94635009765625,297.1499938964844,293.1499938964844,0.0015617681201547,-166.61984252929688,283.1500244140625,0.6986793279647827,0.1432896852493286,0.1381066143512725,297.0028076171875,297.1499938964844,293.1499938964844,0.001035320921801,-523.9507446289062,283.1500244140625,0.6083293557167053,0.0942340269684791,0.4342864453792572,282.15777587890625,291.1499938964844,288.4020080566406,285.20819091796875,294.08642578125,297.0029602050781,282.1537780761719,1.0,0.2944296896457672,0.5194631814956665,0.5194631814956665,1.0,1.0,-1.3891617059707642,0.4710985124111175,0.9180631637573242,0.1438625007867813,5.551115123125783e-17,1.0,1.0,57.86029052734375,36.0,35733.25,-15492.3359375,289.0468139648437,1.0,278.1499938964844,280.2890625,288.6789855957031,290.97686767578125,321.1600341796875,319.12896728515625,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3821683526039123,0.0,1.0,0.9055665135383606,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,5047.66552734375,0.0003441723238211,1953.8612060546875,1895.4371337890625,623.8915405273438,3455.41455078125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11990940,297.0015563964844,297.1499938964844,293.1499938964844,0.0010190090397372,-103.3828582763672,283.14996337890625,0.6028029918670654,0.0884301885962486,0.0815551951527595,296.9052124023437,297.1499938964844,293.1499938964844,0.0023382294457405,-249.80682373046875,283.1498718261719,0.795344352722168,0.2057510167360305,0.1970840096473693,296.81768798828125,297.1499938964844,293.1499938964844,0.0046622795052826,-367.48089599609375,283.1496887207031,0.9990000128746032,0.4687422513961792,0.289974182844162,296.9444274902344,297.1499938964844,293.1499938964844,0.0016059398185461,-171.57261657714844,283.1499328613281,0.7032915949821472,0.1405159085988998,0.135352224111557,297.0010070800781,297.1499938964844,293.1499938964844,0.0010614736238494,-537.939208984375,283.14996337890625,0.6117026209831238,0.0921853110194206,0.42436283826828,282.1078491210937,291.1499938964844,288.3634338378906,285.1861267089844,294.0687866210937,297.0010681152344,282.1026306152344,1.0,0.2855598926544189,0.5218366980552673,0.5218366980552673,1.0,1.0,-1.3541864156723022,0.4597434103488922,0.8944429755210876,0.1395636200904846,5.551115123125783e-17,1.0,1.0,53.96885299682617,39.0,35029.9921875,-15233.037109375,265.4160461425781,1.0,278.1499938964844,280.2475280761719,288.6657409667969,290.9259338378906,321.1603698730469,319.1632080078125,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3759902715682983,0.0,1.0,0.8967339396476746,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4995.31298828125,0.000338608486345,1953.8612060546875,1895.4371337890625,623.8915405273438,3373.120849609375,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11991000,297.0015563964844,297.1499938964844,293.1499938964844,0.0010190090397372,-103.3828582763672,283.14996337890625,0.6028029918670654,0.0884301885962486,0.0815551951527595,296.9052124023437,297.1499938964844,293.1499938964844,0.0023382294457405,-249.80682373046875,283.1498718261719,0.795344352722168,0.2057510167360305,0.1970840096473693,296.81768798828125,297.1499938964844,293.1499938964844,0.0046622795052826,-367.48089599609375,283.1496887207031,0.9990000128746032,0.4687422513961792,0.289974182844162,296.9444274902344,297.1499938964844,293.1499938964844,0.0016059398185461,-171.57261657714844,283.1499328613281,0.7032915949821472,0.1405159085988998,0.135352224111557,297.0010070800781,297.1499938964844,293.1499938964844,0.0010614736238494,-537.939208984375,283.14996337890625,0.6117026209831238,0.0921853110194206,0.42436283826828,282.1078491210937,291.1499938964844,288.3634338378906,285.1861267089844,294.0687866210937,297.0010681152344,282.1026306152344,1.0,0.2855598926544189,0.5218366980552673,0.5218366980552673,1.0,1.0,-1.3541864156723022,0.4597434103488922,0.8944429755210876,0.1395636200904846,5.551115123125783e-17,1.0,1.0,53.96885299682617,39.0,35029.9921875,-15233.037109375,265.4160461425781,1.0,278.1499938964844,280.2475280761719,288.6657409667969,290.9259338378906,321.1603698730469,319.1632080078125,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3759902715682983,0.0,1.0,0.8967339396476746,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4995.31298828125,0.000338608486345,1953.8612060546875,1895.4371337890625,623.8915405273438,3373.120849609375,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11991060,297.0015563964844,297.1499938964844,293.1499938964844,0.001041033421643,-105.75720977783205,283.1499328613281,0.6035473346710205,0.086550123989582,0.0797841325402259,296.9045104980469,297.1499938964844,293.1499938964844,0.0024035486858338,-257.1249084472656,283.1498107910156,0.7979603409767151,0.2025790214538574,0.19400255382061,296.8363952636719,297.1499938964844,293.1499938964844,0.0047478526830673,-374.6565551757813,283.149658203125,0.9990000128746032,0.4664355218410492,0.2827222049236297,296.9429931640625,297.1499938964844,293.1499938964844,0.0016437637386843,-175.84617614746094,283.14990234375,0.7046027183532715,0.1377636492252349,0.1326657980680465,297.00079345703125,297.1499938964844,293.1499938964844,0.0010847090743482,-550.442626953125,283.1499328613281,0.6124772429466248,0.0902765095233917,0.4152597486972809,282.0595703125,291.1499938964844,288.3236389160156,285.1637268066406,294.0480651855469,297.00079345703125,282.0556335449219,1.0,0.2795530259609222,0.5245405435562134,0.5245405435562134,1.0,1.0,-1.3254939317703247,0.4511226117610931,0.874371349811554,0.1365958899259567,5.551115123125783e-17,1.0,1.0,51.473419189453125,42.0,34425.22265625,-15020.3173828125,248.37342834472656,1.0,278.1499938964844,280.2106018066406,288.65435791015625,290.8735046386719,321.1593017578125,319.19012451171875,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.370516687631607,0.0,1.0,0.8854677677154541,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4949.2568359375,0.000333679083269,1953.8612060546875,1895.4371337890625,623.8915405273438,3267.798095703125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11991120,297.0015563964844,297.1499938964844,293.1499938964844,0.001041033421643,-105.75720977783205,283.1499328613281,0.6035473346710205,0.086550123989582,0.0797841325402259,296.9045104980469,297.1499938964844,293.1499938964844,0.0024035486858338,-257.1249084472656,283.1498107910156,0.7979603409767151,0.2025790214538574,0.19400255382061,296.8363952636719,297.1499938964844,293.1499938964844,0.0047478526830673,-374.6565551757813,283.149658203125,0.9990000128746032,0.4664355218410492,0.2827222049236297,296.9429931640625,297.1499938964844,293.1499938964844,0.0016437637386843,-175.84617614746094,283.14990234375,0.7046027183532715,0.1377636492252349,0.1326657980680465,297.00079345703125,297.1499938964844,293.1499938964844,0.0010847090743482,-550.442626953125,283.1499328613281,0.6124772429466248,0.0902765095233917,0.4152597486972809,282.0595703125,291.1499938964844,288.3236389160156,285.1637268066406,294.0480651855469,297.00079345703125,282.0556335449219,1.0,0.2795530259609222,0.5245405435562134,0.5245405435562134,1.0,1.0,-1.3254939317703247,0.4511226117610931,0.874371349811554,0.1365958899259567,5.551115123125783e-17,1.0,1.0,51.473419189453125,42.0,34425.22265625,-15020.3173828125,248.37342834472656,1.0,278.1499938964844,280.2106018066406,288.65435791015625,290.8735046386719,321.1593017578125,319.19012451171875,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.370516687631607,0.0,1.0,0.8854677677154541,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4949.2568359375,0.000333679083269,1953.8612060546875,1895.4371337890625,623.8915405273438,3267.798095703125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11991180,297.0014953613281,297.1499938964844,293.1499938964844,0.0010526782134547,-107.0521469116211,283.1499328613281,0.6011086702346802,0.084664300084114,0.0780613794922828,296.9039611816406,297.1499938964844,293.1499938964844,0.0024454093072563,-261.87652587890625,283.1498107910156,0.7966247797012329,0.1994148641824722,0.1909822821617126,296.8461608886719,297.1499938964844,293.1499938964844,0.0048550171777606,-383.4293823242188,283.14959716796875,0.9990000128746032,0.4634619653224945,0.2796826958656311,296.9416809082031,297.1499938964844,293.1499938964844,0.0016650891629979,-178.3140106201172,283.14990234375,0.7023044228553772,0.1350084394216537,0.1300304234027862,297.0011901855469,297.1499938964844,293.1499938964844,0.001098112668842,-557.8278198242188,283.1499328613281,0.6103649139404297,0.0884250625967979,0.4067641496658325,282.0215148925781,291.1499938964844,288.2825012207031,285.1410522460937,294.025146484375,297.00115966796875,282.0181579589844,1.0,0.2755738794803619,0.5272443294525146,0.5272443294525146,1.0,1.0,-1.3027870655059814,0.4447745680809021,0.8580125570297241,0.1347435563802719,5.551115123125783e-17,1.0,1.0,50.279483795166016,45.0,33936.84765625,-14853.0224609375,237.0531005859375,1.0,278.1499938964844,280.1810913085937,288.65301513671875,290.8384094238281,321.1575012207031,319.2103271484375,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3664097189903259,0.0,1.0,0.8739544749259949,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4914.5703125,0.0003299804520793,1953.8612060546875,1895.4371337890625,623.8915405273438,3159.901611328125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11991240,297.0014953613281,297.1499938964844,293.1499938964844,0.0010526782134547,-107.0521469116211,283.1499328613281,0.6011086702346802,0.084664300084114,0.0780613794922828,296.9039611816406,297.1499938964844,293.1499938964844,0.0024454093072563,-261.87652587890625,283.1498107910156,0.7966247797012329,0.1994148641824722,0.1909822821617126,296.8461608886719,297.1499938964844,293.1499938964844,0.0048550171777606,-383.4293823242188,283.14959716796875,0.9990000128746032,0.4634619653224945,0.2796826958656311,296.9416809082031,297.1499938964844,293.1499938964844,0.0016650891629979,-178.3140106201172,283.14990234375,0.7023044228553772,0.1350084394216537,0.1300304234027862,297.0011901855469,297.1499938964844,293.1499938964844,0.001098112668842,-557.8278198242188,283.1499328613281,0.6103649139404297,0.0884250625967979,0.4067641496658325,282.0215148925781,291.1499938964844,288.2825012207031,285.1410522460937,294.025146484375,297.00115966796875,282.0181579589844,1.0,0.2755738794803619,0.5272443294525146,0.5272443294525146,1.0,1.0,-1.3027870655059814,0.4447745680809021,0.8580125570297241,0.1347435563802719,5.551115123125783e-17,1.0,1.0,50.279483795166016,45.0,33936.84765625,-14853.0224609375,237.0531005859375,1.0,278.1499938964844,280.1810913085937,288.65301513671875,290.8384094238281,321.1575012207031,319.2103271484375,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3664097189903259,0.0,1.0,0.8739544749259949,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4914.5703125,0.0003299804520793,1953.8612060546875,1895.4371337890625,623.8915405273438,3159.901611328125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11991300,297.0014038085937,297.1499938964844,293.1499938964844,0.0010558812646195,-107.42692565917967,283.1499328613281,0.5988612174987793,0.0837149545550346,0.0772079303860664,296.9036865234375,297.1499938964844,293.1499938964844,0.0024605402722954,-263.6170654296875,283.1498107910156,0.7947213053703308,0.1978305280208587,0.18948495388031,296.8459167480469,297.1499938964844,293.1499938964844,0.004919720813632,-388.6627502441406,283.1495361328125,0.9990000128746032,0.4615163207054138,0.2794306874275207,296.9410095214844,297.1499938964844,293.1499938964844,0.0016716319369152,-179.09642028808594,283.14990234375,0.7000184059143066,0.1336250901222229,0.1287220269441604,297.00128173828125,297.1499938964844,293.1499938964844,0.0011021945392712,-560.1570434570312,283.1499328613281,0.6083248853683472,0.0874934196472168,0.402587890625,282.0049133300781,291.1499938964844,288.26141357421875,285.1295471191406,294.012939453125,297.00128173828125,282.0018005371094,1.0,0.2742334008216858,0.5285962820053101,0.5285962820053101,1.0,1.0,-1.2930808067321775,0.4422179758548736,0.8508628010749817,0.134107157588005,5.551115123125783e-17,1.0,1.0,50.06007385253906,45.0,33723.859375,-14782.28125,232.951904296875,1.0,278.1499938964844,280.1682434082031,288.6549377441406,290.8261413574219,321.1567687988281,319.2188720703125,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3646749258041382,0.0,1.0,0.8685600757598877,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4900.1201171875,0.0003284181293565,1953.8612060546875,1895.4371337890625,623.8915405273438,3109.30322265625,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11991360,297.00128173828125,297.1499938964844,293.1499938964844,0.0010577656794339,-107.66429138183594,283.14996337890625,0.5960425734519958,0.0827610343694686,0.0763573572039604,296.9034118652344,297.1499938964844,293.1499938964844,0.0024727722629904,-265.0397644042969,283.1498107910156,0.7921589016914368,0.1962427198886871,0.1879922002553939,296.8424072265625,297.1499938964844,293.1499938964844,0.0049914643168449,-394.4342956542969,283.1495056152344,0.9990000128746032,0.4592452049255371,0.2798498570919037,296.9403686523437,297.1499938964844,293.1499938964844,0.0016761013539507,-179.65142822265625,283.14990234375,0.6971200108528137,0.1322365850210189,0.1274164617061615,297.0012512207031,297.1499938964844,293.1499938964844,0.0011048484593629,-561.7439575195312,283.1499328613281,0.6057160496711731,0.0865487307310104,0.3984004557132721,281.989501953125,291.1499938964844,288.23992919921875,285.11798095703125,294.0,297.00128173828125,281.986572265625,1.0,0.2732300460338592,0.5300003290176392,0.5300003290176392,1.0,1.0,-1.284175992012024,0.4400008618831634,0.8441750407218933,0.13365039229393,5.551115123125783e-17,1.0,1.0,50.03798675537109,48.0,33525.98046875,-14718.0498046875,229.62429809570312,1.0,278.1499938964844,280.15631103515625,288.65753173828125,290.81591796875,321.1560974121094,319.2266540527344,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3631006479263305,0.0,1.0,0.8634672164916992,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4886.94091796875,0.0003270003653597,1953.8612060546875,1895.4371337890625,623.8915405273438,3061.526611328125,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11991420,297.0009155273437,297.1499938964844,293.1499938964844,0.0010583593975752,-107.80802917480467,283.14996337890625,0.5889447927474976,0.0808401256799697,0.074661485850811,296.9027709960937,297.1499938964844,293.1499938964844,0.0024903013836592,-267.1247253417969,283.1498413085937,0.78544020652771,0.1930537968873977,0.1850131601095199,296.8265380859375,297.1499938964844,293.1499938964844,0.0051547558978199,-407.4910278320313,283.1493835449219,0.9990000128746032,0.4537495970726013,0.2823423445224762,296.9389953613281,297.1499938964844,293.1499938964844,0.0016800335142761,-180.212142944336,283.1499328613281,0.6898254156112671,0.129442349076271,0.1248078569769859,297.0007019042969,297.1499938964844,293.1499938964844,0.0011064691934734,-563.0030517578125,283.14996337890625,0.5989851355552673,0.0846078619360923,0.3899045884609222,281.9613952636719,291.1499938964844,288.19580078125,285.0945129394531,293.9726867675781,297.0007629394531,281.9587707519531,1.0,0.2720501720905304,0.5328084826469421,0.5328084826469421,1.0,1.0,-1.268223524093628,0.4362474381923675,0.831976056098938,0.1330485790967941,5.551115123125783e-17,1.0,1.0,50.4815788269043,51.0,33165.203125,-14604.4619140625,224.79405212402344,1.0,278.1499938964844,280.13458251953125,288.6630859375,290.7988586425781,321.155029296875,319.240478515625,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3603185713291168,0.0,1.0,0.8540986180305481,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4863.24365234375,0.0003244949039071,1953.8612060546875,1895.4371337890625,623.8915405273438,2973.67333984375,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11991480,297.0009155273437,297.1499938964844,293.1499938964844,0.0010583593975752,-107.80802917480467,283.14996337890625,0.5889447927474976,0.0808401256799697,0.074661485850811,296.9027709960937,297.1499938964844,293.1499938964844,0.0024903013836592,-267.1247253417969,283.1498413085937,0.78544020652771,0.1930537968873977,0.1850131601095199,296.8265380859375,297.1499938964844,293.1499938964844,0.0051547558978199,-407.4910278320313,283.1493835449219,0.9990000128746032,0.4537495970726013,0.2823423445224762,296.9389953613281,297.1499938964844,293.1499938964844,0.0016800335142761,-180.212142944336,283.1499328613281,0.6898254156112671,0.129442349076271,0.1248078569769859,297.0007019042969,297.1499938964844,293.1499938964844,0.0011064691934734,-563.0030517578125,283.14996337890625,0.5989851355552673,0.0846078619360923,0.3899045884609222,281.9613952636719,291.1499938964844,288.19580078125,285.0945129394531,293.9726867675781,297.0007629394531,281.9587707519531,1.0,0.2720501720905304,0.5328084826469421,0.5328084826469421,1.0,1.0,-1.268223524093628,0.4362474381923675,0.831976056098938,0.1330485790967941,5.551115123125783e-17,1.0,1.0,50.4815788269043,51.0,33165.203125,-14604.4619140625,224.79405212402344,1.0,278.1499938964844,280.13458251953125,288.6630859375,290.7988586425781,321.155029296875,319.240478515625,278.1499938964844,36000.0,36000.0,321.1499938964844,32135.2109375,36000.0,1.0,0.0,0.3603185713291168,0.0,1.0,0.8540986180305481,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,4863.24365234375,0.0003244949039071,1953.8612060546875,1895.4371337890625,623.8915405273438,2973.67333984375,0.98320072889328,1.0,1.0,3.0,1.0,1.0
11991540,297.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.5800783038139343,0.0,0.0729725509881973,296.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498718261719,0.7769286632537842,0.0,0.1820373982191085,296.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1492919921875,0.9990000128746032,0.0,0.2868169844150543,296.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.14996337890625,0.6808304190635681,0.0,0.1221981048583984,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.5903095602989197,0.0,0.3811362385749817,281.93634033203125,294.1499938964844,288.1499938964844,285.0706481933594,293.94366455078125,296.9994506835937,281.9339294433594,0.0,0.0,0.5356166958808899,0.5356166958808899,1.0,1.0,-1.2543389797210691,0.433237075805664,0.82110196352005,0.1327799707651138,0.0,1.0,0.0,51.52032470703125,60.0,32844.515625,-14507.642578125,222.052001953125,0.0,278.1499938964844,280.11529541015625,288.66766357421875,290.7839050292969,321.1542663574219,319.25244140625,278.1499938964844,36000.0,18000.0,313.1499938964844,32135.2109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,1953.8612060546875,1895.4371337890625,623.8915405273438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,297.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.5800783038139343,0.0,0.0729725509881973,296.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498718261719,0.7769286632537842,0.0,0.1820373982191085,296.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1492919921875,0.9990000128746032,0.0,0.2868169844150543,296.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.14996337890625,0.6808304190635681,0.0,0.1221981048583984,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.5903095602989197,0.0,0.3811362385749817,281.93634033203125,294.1499938964844,288.1499938964844,285.0706481933594,293.94366455078125,296.9994506835937,281.9339294433594,0.0,0.0,0.5356166958808899,0.5356166958808899,1.0,1.0,-1.2543389797210691,0.433237075805664,0.82110196352005,0.1327799707651138,0.0,1.0,0.0,51.52032470703125,60.0,32844.515625,-14507.642578125,222.052001953125,0.0,278.1499938964844,280.11529541015625,288.66766357421875,290.7839050292969,321.1542663574219,319.25244140625,278.1499938964844,36000.0,18000.0,313.1499938964844,32135.2109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,1953.8612060546875,1895.4371337890625,623.8915405273438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.63531494140625,0.0,0.0,0.0005897096125409,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.4364013671875,0.0,0.0,0.0013570934534072,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.33154296875,0.0,0.0,0.0006148003740236,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5364074707031,0.0,0.0,0.0009379361872561,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.62890625,0.0,0.0,0.0030617099255323,282.2106018066406,294.1499938964844,288.106689453125,285.0478210449219,292.41241455078125,295.879638671875,280.1944580078125,0.0,0.0,0.3416704833507538,0.3416704833507538,1.0,1.0,-0.0085914218798279,0.0030990089289844,0.0054924129508435,-0.0163863748311996,0.0,1.0,0.0,-0.0473074428737163,60.0,1217.9649658203125,-0.0,-4.227270437695552e-06,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.700966067157456e-21,-1.7014295387164916e-21,-6.403029646764369e-25,6.773450517716869e-20,6.772726088446031e-20,7.24617335277261e-24,3.0108709243717715e-17,3.010953642433027e-17,-8.26735720246032e-22,0.0,0.0,2.587273967140868e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.63165283203125,0.0,0.0,0.0003537110751494,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4311828613281,0.0,0.0,0.0007579962839372,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.326416015625,0.0,0.0,0.0012200056808069,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5318298339844,0.0,0.0,0.0005384674877859,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6251525878906,0.0,0.0,0.0018276055343449,282.208251953125,294.1499938964844,288.1020202636719,285.0453186035156,292.3537902832031,295.7181396484375,280.1283264160156,0.0,0.0,0.321370005607605,0.321370005607605,1.0,1.0,-0.005720071028918,0.0023718900047242,0.0033481810241937,-0.0164498686790466,0.0,1.0,0.0,-0.0323984026908874,60.0,1018.39453125,-0.0,-2.1670659862138564e-06,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6437755006188946e-24,-1.6453612096460022e-24,-2.1969531617302238e-27,6.734922641982651e-20,6.730172169574153e-20,4.750359443616268e-23,-1.0745507945343582e-17,-1.0746481536924557e-17,9.729562513345105e-22,0.0,0.0,8.547920632381384e-44,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6243591308594,0.0,0.0,0.0001026994432322,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.423095703125,0.0,0.0,0.0001197538222186,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3148193359375,0.0,0.0,0.000108323576569,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5240478515625,0.0,0.0,0.0001131445606006,297.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6177978515625,0.0,0.0,0.0005148334312252,282.2034912109375,294.1499938964844,288.0771179199219,285.0317687988281,292.26806640625,294.7154541015625,279.9296569824219,0.0,0.0,0.2142466753721237,0.2142466753721237,1.0,1.0,-0.0011505929287523,0.0008184586768038,0.0003321343101561,-0.0170716773718595,0.0,1.0,0.0,-0.0088253170251846,60.0,391.48974609375,-0.0,-9.02610395314696e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2201032099708564e-36,2.5788348993731962e-36,6.661781419294844e-37,1.2204508716530071e-20,9.954121854814076e-21,2.250386861715993e-21,-1.558572579261421e-20,-1.634806158437419e-20,7.62335135427706e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6200256347656,0.0,0.0,9.501086606178431e-05,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4199523925781,0.0,0.0,0.0001002186036203,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.312255859375,0.0,0.0,7.430789264617488e-05,297.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5202941894531,0.0,0.0,0.0001001231212285,297.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6134948730469,0.0,0.0,0.000474625150673,282.2011108398437,294.1499938964844,288.0516052246094,285.0177001953125,292.2288513183594,293.7886962890625,279.8728332519531,0.0,0.0,0.1071233376860618,0.1071233376860618,1.0,1.0,-0.0010129142319783,0.0001259040000149,0.0008870102465152,-0.0177197139710187,0.0,1.0,0.0,-0.0083347512409091,60.0,147.6337432861328,-0.0,-6.999446355848704e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1285723673093968e-42,2.3205502569218968e-42,1.3774763904312953e-42,-4.595775093666274e-21,-2.3341457649823057e-21,-2.2616293286839684e-21,-3.5199495627554186e-21,-5.2597301108046444e-21,1.7397805480492266e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6156921386719,0.0,0.0,9.489016520092264e-05,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4168701171875,0.0,0.0,9.992241393774748e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3098449707031,0.0,0.0,7.379959424724802e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5166015625,0.0,0.0,9.992321429308504e-05,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.60919189453125,0.0,0.0,0.0004739956057164,282.19873046875,294.1499938964844,288.0255126953125,285.0030517578125,292.1911315917969,292.9869079589844,279.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111170122399,1.673040195271369e-08,0.0010111003648489,-0.0178247150033712,0.0,1.0,0.0,-0.0083650629967451,60.0,56.357669830322266,-0.0,-6.970376631443288e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6481281947400644e-21,-2.3236749428191562e-21,-2.3244534538693007e-21,-3.473212646455822e-21,-5.306065149804686e-21,1.8328520994520803e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6112976074219,0.0,0.0,9.488488285569474e-05,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4137268066406,0.0,0.0,9.991858678404242e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.307373046875,0.0,0.0,7.379973976640031e-05,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5128173828125,0.0,0.0,9.991840488510206e-05,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6048583984375,0.0,0.0,0.0004739694995805,282.1961975097656,294.1499938964844,287.9989013671875,284.9879455566406,292.1535339355469,292.2931823730469,279.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110615985468,7.157690440351416e-09,0.0010110544972121,-0.0178035348653793,0.0,1.0,0.0,-0.0083611281588673,60.0,23.802152633666992,-0.0,-6.96971085289988e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.647579299011325e-21,-2.3237841968990857e-21,-2.323794900163848e-21,-3.47370782391236e-21,-5.305567548967447e-21,1.8318599270034785e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.602294921875,0.0,0.0,9.487145871389656e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4072265625,0.0,0.0,9.99044714262709e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3022155761719,0.0,0.0,7.378934969892725e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.50506591796875,0.0,0.0,9.990427497541532e-05,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.595947265625,0.0,0.0,0.0004739024443551,282.1908264160156,294.1499938964844,287.9441223144531,284.95623779296875,292.07867431640625,291.1746520996094,279.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,1.0,0.0,-0.0083527732640504,60.0,7.948227405548096,-0.0,-6.967727017581637e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.647571221075656e-21,-2.323785610537828e-21,-2.323785610537828e-21,-3.473714286260896e-21,-5.305559874928561e-21,1.831845790616057e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.602294921875,0.0,0.0,9.487145871389656e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4072265625,0.0,0.0,9.99044714262709e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3022155761719,0.0,0.0,7.378934969892725e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.50506591796875,0.0,0.0,9.990427497541532e-05,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.595947265625,0.0,0.0,0.0004739024443551,282.1908264160156,294.1499938964844,287.9441223144531,284.95623779296875,292.07867431640625,291.1746520996094,279.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,1.0,0.0,-0.0083527732640504,60.0,7.948227405548096,-0.0,-6.967727017581637e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.647571221075656e-21,-2.323785610537828e-21,-2.323785610537828e-21,-3.473714286260896e-21,-5.305559874928561e-21,1.831845790616057e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59307861328125,0.0,0.0,9.485729242442176e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.40045166015625,0.0,0.0,9.988955571316184e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2967529296875,0.0,0.0,7.377833389909938e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4970703125,0.0,0.0,9.988935926230624e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5867919921875,0.0,0.0,0.0004738316929433,282.1850280761719,294.1499938964844,287.88751220703125,284.9227600097656,292.0041198730469,290.33319091796875,280.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,1.0,0.0,-0.0083439704030752,60.0,5.793774127960205,-0.0,-6.965634469224824e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59307861328125,0.0,0.0,9.485729242442176e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.40045166015625,0.0,0.0,9.988955571316184e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2967529296875,0.0,0.0,7.377833389909938e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4970703125,0.0,0.0,9.988935926230624e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5867919921875,0.0,0.0,0.0004738316929433,282.1850280761719,294.1499938964844,287.88751220703125,284.9227600097656,292.0041198730469,290.33319091796875,280.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,1.0,0.0,-0.0083439704030752,60.0,5.793774127960205,-0.0,-6.965634469224824e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5836181640625,0.0,0.0,9.484239853918552e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3934020996094,0.0,0.0,9.987386147258805e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.291015625,0.0,0.0,7.376674329861999e-05,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4888000488281,0.0,0.0,9.987367229769006e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5774230957031,0.0,0.0,0.0004737572744488,282.1788635253906,294.1499938964844,287.8291931152344,284.8876953125,291.9299011230469,289.69512939453125,280.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,1.0,0.0,-0.0083347167819738,60.0,5.428308486938477,-0.0,-6.963433918372175e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5836181640625,0.0,0.0,9.484239853918552e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3934020996094,0.0,0.0,9.987386147258805e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.291015625,0.0,0.0,7.376674329861999e-05,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4888000488281,0.0,0.0,9.987367229769006e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5774230957031,0.0,0.0,0.0004737572744488,282.1788635253906,294.1499938964844,287.8291931152344,284.8876953125,291.9299011230469,289.69512939453125,280.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,1.0,0.0,-0.0083347167819738,60.0,5.428308486938477,-0.0,-6.963433918372175e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.573974609375,0.0,0.0,9.482675523031504e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3861389160156,0.0,0.0,9.985738870454952e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2850341796875,0.0,0.0,7.375456334557384e-05,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4803466796875,0.0,0.0,9.985719952965157e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5678405761719,0.0,0.0,0.000473679130664,282.17236328125,294.1499938964844,287.7694396972656,284.8512268066406,291.8559875488281,289.2076110839844,280.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,1.0,0.0,-0.0083250012248754,60.0,5.29764461517334,-0.0,-6.961124654480956e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.573974609375,0.0,0.0,9.482675523031504e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3861389160156,0.0,0.0,9.985738870454952e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2850341796875,0.0,0.0,7.375456334557384e-05,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4803466796875,0.0,0.0,9.985719952965157e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5678405761719,0.0,0.0,0.000473679130664,282.17236328125,294.1499938964844,287.7694396972656,284.8512268066406,291.8559875488281,289.2076110839844,280.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,1.0,0.0,-0.0083250012248754,60.0,5.29764461517334,-0.0,-6.961124654480956e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5690612792969,0.0,0.0,9.481864253757522e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3824462890625,0.0,0.0,9.984883945435286e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2819519042969,0.0,0.0,7.374825509032235e-05,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4760437011719,0.0,0.0,9.984865027945487e-05,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.56298828125,0.0,0.0,0.000473638618132,282.1689758300781,294.1499938964844,287.73907470703125,284.83251953125,291.8191223144531,289.0074462890625,280.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,1.0,0.0,-0.0083199637010693,60.0,5.2464141845703125,-0.0,-6.9599273899712e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56414794921875,0.0,0.0,9.48103261180222e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3786926269531,0.0,0.0,9.9840086477343e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2788391113281,0.0,0.0,7.374178676400334e-05,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4717102050781,0.0,0.0,9.983989730244502e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5580749511719,0.0,0.0,0.000473597086966,282.16552734375,294.1499938964844,287.7084045410156,284.8135070800781,291.7823181152344,288.8309326171875,280.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,1.0,0.0,-0.0083148041740059,60.0,5.197688102722168,-0.0,-6.958700993209277e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541381835937,0.0,0.0,9.47930893744342e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3710327148437,0.0,0.0,9.98219329630956e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2724304199219,0.0,0.0,7.37283771741204e-05,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4628601074219,0.0,0.0,9.982175106415524e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5481872558594,0.0,0.0,0.0004735109978355,282.158447265625,294.1499938964844,287.64630126953125,284.7747497558594,291.7088623046875,288.5359802246094,280.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,1.0,0.0,-0.0083041070029139,60.0,5.10336971282959,-0.0,-6.956159381843463e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541381835937,0.0,0.0,9.47930893744342e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3710327148437,0.0,0.0,9.98219329630956e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2724304199219,0.0,0.0,7.37283771741204e-05,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4628601074219,0.0,0.0,9.982175106415524e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5481872558594,0.0,0.0,0.0004735109978355,282.158447265625,294.1499938964844,287.64630126953125,284.7747497558594,291.7088623046875,288.5359802246094,280.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,1.0,0.0,-0.0083041070029139,60.0,5.10336971282959,-0.0,-6.956159381843463e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5440368652344,0.0,0.0,9.477500861976296e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3631896972656,0.0,0.0,9.980288450606169e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.265869140625,0.0,0.0,7.371430547209457e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4538879394531,0.0,0.0,9.980270260712132e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5381164550781,0.0,0.0,0.0004734206595458,282.151123046875,294.1499938964844,287.5833435058594,284.735107421875,291.6356201171875,288.30096435546875,280.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,1.0,0.0,-0.0082928864285349,60.0,5.031738758087158,-0.0,-6.953493425498891e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
