time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992800,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5440368652344,0.0,0.0,9.477500861976296e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3631896972656,0.0,0.0,9.980288450606169e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.265869140625,0.0,0.0,7.371430547209457e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4538879394531,0.0,0.0,9.980270260712132e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5381164550781,0.0,0.0,0.0004734206595458,282.151123046875,294.1499938964844,287.5833435058594,284.735107421875,291.6356201171875,288.30096435546875,280.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,1.0,0.0,-0.0082928864285349,60.0,5.031738758087158,-0.0,-6.953493425498891e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5337829589844,0.0,0.0,9.4756054750178e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.355224609375,0.0,0.0,9.978291927836835e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2591247558594,0.0,0.0,7.369955710601062e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4447937011719,0.0,0.0,9.9782737379428e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5279541015625,0.0,0.0,0.0004733259556815,282.1435546875,294.1499938964844,287.51971435546875,284.6947937011719,291.56256103515625,288.1101989746094,280.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,1.0,0.0,-0.0082811275497078,60.0,10.769081115722656,-0.0,-6.950700282004618e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5337829589844,0.0,0.0,9.4756054750178e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.355224609375,0.0,0.0,9.978291927836835e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2591247558594,0.0,0.0,7.369955710601062e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4447937011719,0.0,0.0,9.9782737379428e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5279541015625,0.0,0.0,0.0004733259556815,282.1435546875,294.1499938964844,287.51971435546875,284.6947937011719,291.56256103515625,288.1101989746094,280.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,1.0,0.0,-0.0082811275497078,60.0,10.769081115722656,-0.0,-6.950700282004618e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5234680175781,0.0,0.0,9.47361986618489e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3471374511719,0.0,0.0,9.97620154521428e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2522277832031,0.0,0.0,7.36841102479957e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4355773925781,0.0,0.0,9.976183355320244e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5177001953125,0.0,0.0,0.0004732267989311,282.13580322265625,294.1499938964844,287.4555969238281,284.6539611816406,291.4897155761719,287.9521484375,280.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,1.0,0.0,-0.0082688173279166,60.0,10.623333930969238,-0.0,-6.947776398646965e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5234680175781,0.0,0.0,9.47361986618489e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3471374511719,0.0,0.0,9.97620154521428e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2522277832031,0.0,0.0,7.36841102479957e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4355773925781,0.0,0.0,9.976183355320244e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5177001953125,0.0,0.0,0.0004732267989311,282.13580322265625,294.1499938964844,287.4555969238281,284.6539611816406,291.4897155761719,287.9521484375,280.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,1.0,0.0,-0.0082688173279166,60.0,10.623333930969238,-0.0,-6.947776398646965e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.51824951171875,0.0,0.0,9.47259395616129e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3430480957031,0.0,0.0,9.975120337912811e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.24871826171875,0.0,0.0,7.367612124653533e-05,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4309387207031,0.0,0.0,9.97510287561454e-05,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5125427246094,0.0,0.0,0.0004731755470857,282.1318664550781,294.1499938964844,287.4234313964844,284.6333923339844,291.4533386230469,287.8828430175781,280.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,1.0,0.0,-0.0082624536007642,60.0,10.551369667053224,-0.0,-6.94626578479074e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5130310058594,0.0,0.0,9.471544763073324e-05,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.33892822265625,0.0,0.0,9.97401584754698e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2452087402344,0.0,0.0,7.366796489804983e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.42626953125,0.0,0.0,9.973998385248706e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5073547363281,0.0,0.0,0.0004731231601908,282.1278686523437,294.1499938964844,287.3912353515625,284.6127624511719,291.4169921875,287.81866455078125,280.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,1.0,0.0,-0.0082559511065483,60.0,10.38469409942627,-0.0,-6.944721775425934e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5025329589844,0.0,0.0,9.469380165683106e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.33062744140625,0.0,0.0,9.971736290026456e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2380676269531,0.0,0.0,7.365112833213061e-05,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4168395996094,0.0,0.0,9.971718827728182e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4969482421875,0.0,0.0,0.0004730150394607,282.11981201171875,294.1499938964844,287.3268127441406,284.5714416503906,291.344482421875,287.70281982421875,280.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769298613071,0.0,1.0,0.0,-0.0082425344735383,60.0,9.968283653259276,-0.0,-6.941537122884256e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5025329589844,0.0,0.0,9.469380165683106e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.33062744140625,0.0,0.0,9.971736290026456e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2380676269531,0.0,0.0,7.365112833213061e-05,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4168395996094,0.0,0.0,9.971718827728182e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4969482421875,0.0,0.0,0.0004730150394607,282.11981201171875,294.1499938964844,287.3268127441406,284.5714416503906,291.344482421875,287.70281982421875,280.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769298613071,0.0,1.0,0.0,-0.0082425344735383,60.0,9.968283653259276,-0.0,-6.941537122884256e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.49200439453125,0.0,0.0,9.46712971199304e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3222351074219,0.0,0.0,9.969365783035757e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2308349609375,0.0,0.0,7.363361510215327e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4073791503906,0.0,0.0,9.96934832073748e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4864501953125,0.0,0.0,0.0004729026113636,282.11163330078125,294.1499938964844,287.26251220703125,284.5301818847656,291.2720947265625,287.60028076171875,280.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199522047169e-09,0.0010087685659527,-0.0171032194048166,0.0,1.0,0.0,-0.0082285841926932,60.0,9.539702415466309,-0.0,-6.938225993735615e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.49200439453125,0.0,0.0,9.46712971199304e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3222351074219,0.0,0.0,9.969365783035757e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2308349609375,0.0,0.0,7.363361510215327e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4073791503906,0.0,0.0,9.96934832073748e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4864501953125,0.0,0.0,0.0004729026113636,282.11163330078125,294.1499938964844,287.26251220703125,284.5301818847656,291.2720947265625,287.60028076171875,280.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199522047169e-09,0.0010087685659527,-0.0171032194048166,0.0,1.0,0.0,-0.0082285841926932,60.0,9.539702415466309,-0.0,-6.938225993735615e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4814147949219,0.0,0.0,9.46479631238617e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.31378173828125,0.0,0.0,9.966908692149444e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235107421875,0.0,0.0,7.361546158790588e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3978576660156,0.0,0.0,9.966891957446931e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4759216308594,0.0,0.0,0.0004727860505226,282.10333251953125,294.1499938964844,287.19854736328125,284.4891052246094,291.19989013671875,287.5077514648437,280.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036627725525e-09,0.0010085192043334,-0.0170268323272466,0.0,1.0,0.0,-0.0082141263410449,60.0,9.130388259887695,-0.0,-6.934795493407364e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4814147949219,0.0,0.0,9.46479631238617e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.31378173828125,0.0,0.0,9.966908692149444e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2235107421875,0.0,0.0,7.361546158790588e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3978576660156,0.0,0.0,9.966891957446931e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4759216308594,0.0,0.0,0.0004727860505226,282.10333251953125,294.1499938964844,287.19854736328125,284.4891052246094,291.19989013671875,287.5077514648437,280.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036627725525e-09,0.0010085192043334,-0.0170268323272466,0.0,1.0,0.0,-0.0082141263410449,60.0,9.130388259887695,-0.0,-6.934795493407364e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4707946777344,0.0,0.0,9.462386515224352e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.30523681640625,0.0,0.0,9.964370838133618e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21612548828125,0.0,0.0,7.359671144513413e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3882751464844,0.0,0.0,9.964354103431106e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.46539306640625,0.0,0.0,0.0004726656770799,282.094970703125,294.1499938964844,287.1351013183594,284.44842529296875,291.1278686523437,287.4227600097656,280.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.8309167211566554e-09,0.0010082615772262,-0.0169479381293058,0.0,1.0,0.0,-0.008199194446206,60.0,8.744209289550781,-0.0,-6.9312534378696e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4707946777344,0.0,0.0,9.462386515224352e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.30523681640625,0.0,0.0,9.964370838133618e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.21612548828125,0.0,0.0,7.359671144513413e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3882751464844,0.0,0.0,9.964354103431106e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.46539306640625,0.0,0.0,0.0004726656770799,282.094970703125,294.1499938964844,287.1351013183594,284.44842529296875,291.1278686523437,287.4227600097656,280.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.8309167211566554e-09,0.0010082615772262,-0.0169479381293058,0.0,1.0,0.0,-0.008199194446206,60.0,8.744209289550781,-0.0,-6.9312534378696e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4654541015625,0.0,0.0,9.46114960242994e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.30096435546875,0.0,0.0,9.963067714124918e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21240234375,0.0,0.0,7.358708535321057e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.38348388671875,0.0,0.0,9.963050979422404e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4601135253906,0.0,0.0,0.0004726038896478,282.0907287597656,294.1499938964844,287.1036376953125,284.4283142089844,291.0919189453125,287.382568359375,280.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457087583354e-09,0.0010081294458359,-0.0169074442237615,0.0,1.0,0.0,-0.0081915305927395,60.0,8.559913635253906,-0.0,-6.929435869551527e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.46014404296875,0.0,0.0,9.459884313400836e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.29669189453125,0.0,0.0,9.96173548628576e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.20867919921875,0.0,0.0,7.357724825851619e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.378662109375,0.0,0.0,9.96171947917901e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4548034667969,0.0,0.0,0.0004725407052319,282.0865173339844,294.1499938964844,287.0723876953125,284.4083557128906,291.0559997558594,287.3436279296875,280.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653284872421e-09,0.0010079942876473,-0.0168660469353199,0.0,1.0,0.0,-0.0081836963072419,60.0,8.381096839904785,-0.0,-6.92757851084025e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4494934082031,0.0,0.0,9.457258420297876e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2880859375,0.0,0.0,9.95896989479661e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.201171875,0.0,0.0,7.355681736953557e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3690490722656,0.0,0.0,9.95895388768986e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4442138671875,0.0,0.0,0.000472409534268,282.0780029296875,294.1499938964844,287.0106201171875,284.3690490722656,290.9843444824219,287.2689514160156,280.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.7668435299594876e-09,0.0010077137267217,-0.0167801063507795,0.0,1.0,0.0,-0.0081674307584762,60.0,8.038817405700684,-0.0,-6.92372239541328e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4494934082031,0.0,0.0,9.457258420297876e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2880859375,0.0,0.0,9.95896989479661e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.201171875,0.0,0.0,7.355681736953557e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3690490722656,0.0,0.0,9.95895388768986e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4442138671875,0.0,0.0,0.000472409534268,282.0780029296875,294.1499938964844,287.0106201171875,284.3690490722656,290.9843444824219,287.2689514160156,280.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.7668435299594876e-09,0.0010077137267217,-0.0167801063507795,0.0,1.0,0.0,-0.0081674307584762,60.0,8.038817405700684,-0.0,-6.92372239541328e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4388427734375,0.0,0.0,9.454488463234156e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2794494628906,0.0,0.0,9.956052963389084e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1936340332031,0.0,0.0,7.353526598308235e-05,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3594055175781,0.0,0.0,9.956036956282333e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.43365478515625,0.0,0.0,0.000472271174658,282.0694580078125,294.1499938964844,286.95001220703125,284.3306884765625,290.9128723144531,287.1979064941406,280.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,1.0,0.0,-0.0081502767279744,60.0,7.716871738433838,-0.0,-6.919655959336525e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4388427734375,0.0,0.0,9.454488463234156e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2794494628906,0.0,0.0,9.956052963389084e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1936340332031,0.0,0.0,7.353526598308235e-05,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3594055175781,0.0,0.0,9.956036956282333e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.43365478515625,0.0,0.0,0.000472271174658,282.0694580078125,294.1499938964844,286.95001220703125,284.3306884765625,290.9128723144531,287.1979064941406,280.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,1.0,0.0,-0.0081502767279744,60.0,7.716871738433838,-0.0,-6.919655959336525e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4281921386719,0.0,0.0,9.4515664386563e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.27081298828125,0.0,0.0,9.952975233318284e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1860656738281,0.0,0.0,7.351254316745326e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3497619628906,0.0,0.0,9.952959953807294e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4230651855469,0.0,0.0,0.0004721252189483,282.0608825683594,294.1499938964844,286.89068603515625,284.29345703125,290.8416442871094,287.1299743652344,280.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,1.0,0.0,-0.0081321857869625,60.0,7.414130687713623,-0.0,-6.91536996555442e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4281921386719,0.0,0.0,9.4515664386563e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.27081298828125,0.0,0.0,9.952975233318284e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1860656738281,0.0,0.0,7.351254316745326e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3497619628906,0.0,0.0,9.952959953807294e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4230651855469,0.0,0.0,0.0004721252189483,282.0608825683594,294.1499938964844,286.89068603515625,284.29345703125,290.8416442871094,287.1299743652344,280.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,1.0,0.0,-0.0081321857869625,60.0,7.414130687713623,-0.0,-6.91536996555442e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4175720214844,0.0,0.0,9.448497439734638e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2621459960937,0.0,0.0,9.949743252946064e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.178466796875,0.0,0.0,7.348866347456351e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3401184082031,0.0,0.0,9.949727245839313e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4125061035156,0.0,0.0,0.0004719718999695,282.05230712890625,294.1499938964844,286.8329467773437,284.257568359375,290.7706604003906,287.0646667480469,280.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,1.0,0.0,-0.0081131849437952,60.0,7.129598140716553,-0.0,-6.91086867732338e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4175720214844,0.0,0.0,9.448497439734638e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2621459960937,0.0,0.0,9.949743252946064e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.178466796875,0.0,0.0,7.348866347456351e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3401184082031,0.0,0.0,9.949727245839313e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4125061035156,0.0,0.0,0.0004719718999695,282.05230712890625,294.1499938964844,286.8329467773437,284.257568359375,290.7706604003906,287.0646667480469,280.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,1.0,0.0,-0.0081131849437952,60.0,7.129598140716553,-0.0,-6.91086867732338e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4122619628906,0.0,0.0,9.44690909818746e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2578125,0.0,0.0,9.948070510290564e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1746826171875,0.0,0.0,7.347630889853463e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3352966308594,0.0,0.0,9.948055230779572e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4072265625,0.0,0.0,0.0004718925629276,282.0480041503906,294.1499938964844,286.8046875,284.2401733398437,290.7352905273437,287.03302001953125,280.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066151153296,6.637588700897368e-09,0.0010066084796562,-0.0164415370672941,0.0,1.0,0.0,-0.0081033539026975,60.0,6.994682788848877,-0.0,-6.908540939321028e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.406982421875,0.0,0.0,9.445293835597111e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2535095214844,0.0,0.0,9.946369391400368e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1708679199219,0.0,0.0,7.346374331973493e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3304748535156,0.0,0.0,9.946354111889376e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4019775390625,0.0,0.0,0.0004718118871096,282.043701171875,294.1499938964844,286.7768859863281,284.2231750488281,290.6999816894531,287.001953125,281.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064427042379,6.617422609878076e-09,0.0010064360685646,-0.016388714313507,0.0,1.0,0.0,-0.0080933570861816,60.0,6.863961219787598,-0.0,-6.906174121468214e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3964233398437,0.0,0.0,9.441984730074182e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2448425292969,0.0,0.0,9.942884207703172e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1632385253906,0.0,0.0,7.343800098169595e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.32086181640625,0.0,0.0,9.942868928192183e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3914794921875,0.0,0.0,0.0004716465773526,282.0351257324219,294.1499938964844,286.7228088378906,284.1905212402344,290.6296081542969,286.94140625,281.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576103217525997e-09,0.0010060827480629,-0.0162804797291755,0.0,1.0,0.0,-0.0080728726461529,60.0,6.613784313201904,-0.0,-6.901325377839386e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3964233398437,0.0,0.0,9.441984730074182e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2448425292969,0.0,0.0,9.942884207703172e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1632385253906,0.0,0.0,7.343800098169595e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.32086181640625,0.0,0.0,9.942868928192183e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3914794921875,0.0,0.0,0.0004716465773526,282.0351257324219,294.1499938964844,286.7228088378906,284.1905212402344,290.6296081542969,286.94140625,281.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576103217525997e-09,0.0010060827480629,-0.0162804797291755,0.0,1.0,0.0,-0.0080728726461529,60.0,6.613784313201904,-0.0,-6.901325377839386e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3858947753906,0.0,0.0,9.438596316613256e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2362060546875,0.0,0.0,9.939316078089178e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1556396484375,0.0,0.0,7.341164018725976e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.311279296875,0.0,0.0,9.939300798578188e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3810119628906,0.0,0.0,0.0004714773094747,282.02655029296875,294.1499938964844,286.6708374023437,284.15972900390625,290.5595397949219,286.88287353515625,281.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803276198569e-09,0.0010057210456579,-0.0161696765571832,0.0,1.0,0.0,-0.0080519029870629,60.0,6.378129482269287,-0.0,-6.896362947372836e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3858947753906,0.0,0.0,9.438596316613256e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2362060546875,0.0,0.0,9.939316078089178e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1556396484375,0.0,0.0,7.341164018725976e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.311279296875,0.0,0.0,9.939300798578188e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3810119628906,0.0,0.0,0.0004714773094747,282.02655029296875,294.1499938964844,286.6708374023437,284.15972900390625,290.5595397949219,286.88287353515625,281.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803276198569e-09,0.0010057210456579,-0.0161696765571832,0.0,1.0,0.0,-0.0080519029870629,60.0,6.378129482269287,-0.0,-6.896362947372836e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3753967285156,0.0,0.0,9.435170068172738e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.22760009765625,0.0,0.0,9.935707203112544e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1480407714844,0.0,0.0,7.338498835451901e-05,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3017272949219,0.0,0.0,9.935692651197314e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3705749511719,0.0,0.0,0.0004713061498478,282.0180358886719,294.1499938964844,286.6211853027344,284.1309814453125,290.4898376464844,286.8265380859375,281.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.4910290475950205e-09,0.0010053552687168,-0.0160576328635215,0.0,1.0,0.0,-0.0080306977033615,60.0,6.157618045806885,-0.0,-6.891347226201108e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3753967285156,0.0,0.0,9.435170068172738e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.22760009765625,0.0,0.0,9.935707203112544e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1480407714844,0.0,0.0,7.338498835451901e-05,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3017272949219,0.0,0.0,9.935692651197314e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3705749511719,0.0,0.0,0.0004713061498478,282.0180358886719,294.1499938964844,286.6211853027344,284.1309814453125,290.4898376464844,286.8265380859375,281.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.4910290475950205e-09,0.0010053552687168,-0.0160576328635215,0.0,1.0,0.0,-0.0080306977033615,60.0,6.157618045806885,-0.0,-6.891347226201108e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3649597167969,0.0,0.0,9.431748185306787e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2190246582031,0.0,0.0,9.932104148902e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.14044189453125,0.0,0.0,7.335837290156633e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2922058105469,0.0,0.0,9.93208959698677e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3601989746094,0.0,0.0,0.0004711352521553,282.009521484375,294.1499938964844,286.5740966796875,284.10455322265625,290.4205322265625,286.7724914550781,281.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.44832054419453e-09,0.0010049900738522,-0.0159457586705684,0.0,1.0,0.0,-0.0080095250159502,60.0,5.952088832855225,-0.0,-6.88634074208494e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3649597167969,0.0,0.0,9.431748185306787e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2190246582031,0.0,0.0,9.932104148902e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.14044189453125,0.0,0.0,7.335837290156633e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2922058105469,0.0,0.0,9.93208959698677e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3601989746094,0.0,0.0,0.0004711352521553,282.009521484375,294.1499938964844,286.5740966796875,284.10455322265625,290.4205322265625,286.7724914550781,281.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.44832054419453e-09,0.0010049900738522,-0.0159457586705684,0.0,1.0,0.0,-0.0080095250159502,60.0,5.952088832855225,-0.0,-6.88634074208494e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3597717285156,0.0,0.0,9.430055069969968e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2147216796875,0.0,0.0,9.930321539286524e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1366577148437,0.0,0.0,7.334520341828465e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2874755859375,0.0,0.0,9.930306987371296e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.35504150390625,0.0,0.0,0.000471050676424,282.0052795410156,294.1499938964844,286.55157470703125,284.0922241210937,290.3860778808594,286.7464599609375,281.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048158001154,6.427185894608556e-09,0.0010048092808574,-0.015890397131443,0.0,1.0,0.0,-0.0079990476369857,60.0,5.855314254760742,-0.0,-6.883864500650817e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3545837402344,0.0,0.0,9.428380872122943e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21044921875,0.0,0.0,9.928557847160846e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.13287353515625,0.0,0.0,7.333217217819765e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2827453613281,0.0,0.0,9.928543295245618e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3498840332031,0.0,0.0,0.0004709670320153,282.0010681152344,294.1499938964844,286.5297241210937,284.0805358886719,290.35174560546875,286.72100830078125,281.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046369861811,6.4062817273224945e-09,0.0010046305833384,-0.0158356390893459,0.0,1.0,0.0,-0.007988684810698,60.0,5.7620158195495605,-0.0,-6.881415259840652e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
