time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995020,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3442687988281,0.0,0.0,9.42511105677113e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2019348144531,0.0,0.0,9.925114136422052e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.12530517578125,0.0,0.0,7.330673543037847e-05,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2733459472656,0.0,0.0,9.925100312102586e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3396301269531,0.0,0.0,0.0004708037013188,281.9926452636719,294.1499938964844,286.4883117675781,284.0591735839844,290.283447265625,286.6718444824219,281.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365461047153076e-09,0.0010042815702036,-0.0157287083566188,0.0,1.0,0.0,-0.0079684481024742,60.0,5.584755420684815,-0.0,-6.876633307228985e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3442687988281,0.0,0.0,9.42511105677113e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2019348144531,0.0,0.0,9.925114136422052e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.12530517578125,0.0,0.0,7.330673543037847e-05,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2733459472656,0.0,0.0,9.925100312102586e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3396301269531,0.0,0.0,0.0004708037013188,281.9926452636719,294.1499938964844,286.4883117675781,284.0591735839844,290.283447265625,286.6718444824219,281.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365461047153076e-09,0.0010042815702036,-0.0157287083566188,0.0,1.0,0.0,-0.0079684481024742,60.0,5.584755420684815,-0.0,-6.876633307228985e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.33404541015625,0.0,0.0,9.421998402103782e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1934814453125,0.0,0.0,9.921836317516863e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1177978515625,0.0,0.0,7.328252104343846e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.26397705078125,0.0,0.0,9.921822493197396e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3294372558594,0.0,0.0,0.0004706482286565,281.9843139648437,294.1499938964844,286.45001220703125,284.0406494140625,290.2156982421875,286.62518310546875,281.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326601020845146e-09,0.0010039492044597,-0.0156269147992134,0.0,1.0,0.0,-0.0079491836950182,60.0,5.420608043670654,-0.0,-6.872082991549179e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.33404541015625,0.0,0.0,9.421998402103782e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1934814453125,0.0,0.0,9.921836317516863e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1177978515625,0.0,0.0,7.328252104343846e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.26397705078125,0.0,0.0,9.921822493197396e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3294372558594,0.0,0.0,0.0004706482286565,281.9843139648437,294.1499938964844,286.45001220703125,284.0406494140625,290.2156982421875,286.62518310546875,281.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326601020845146e-09,0.0010039492044597,-0.0156269147992134,0.0,1.0,0.0,-0.0079491836950182,60.0,5.420608043670654,-0.0,-6.872082991549179e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3238525390625,0.0,0.0,9.419210255146028e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1850280761719,0.0,0.0,9.91890046861954e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1103210449219,0.0,0.0,7.32608386897482e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2546691894531,0.0,0.0,9.918886644300072e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3193359375,0.0,0.0,0.0004705089668277,281.9760131835937,294.1499938964844,286.413330078125,284.0235595703125,290.14849853515625,286.5809326171875,281.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036578169092,6.291790199952629e-09,0.0010036515304818,-0.015535726211965,0.0,1.0,0.0,-0.0079319262877106,60.0,5.268174171447754,-0.0,-6.868008028959596e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3238525390625,0.0,0.0,9.419210255146028e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1850280761719,0.0,0.0,9.91890046861954e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1103210449219,0.0,0.0,7.32608386897482e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2546691894531,0.0,0.0,9.918886644300072e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3193359375,0.0,0.0,0.0004705089668277,281.9760131835937,294.1499938964844,286.413330078125,284.0235595703125,290.14849853515625,286.5809326171875,281.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036578169092,6.291790199952629e-09,0.0010036515304818,-0.015535726211965,0.0,1.0,0.0,-0.0079319262877106,60.0,5.268174171447754,-0.0,-6.868008028959596e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3137512207031,0.0,0.0,9.416886314284056e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1766662597656,0.0,0.0,9.916452836478128e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.10284423828125,0.0,0.0,7.324275793507695e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.24542236328125,0.0,0.0,9.916439012158662e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.30926513671875,0.0,0.0,0.000470392871648,281.9677734375,294.1499938964844,286.3766784667969,284.00640869140625,290.0818786621094,286.5385437011719,281.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034095030277,6.2627574237694725e-09,0.0010034032166004,-0.0154596734791994,0.0,1.0,0.0,-0.0079175336286425,60.0,5.125153541564941,-0.0,-6.86461021359719e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3137512207031,0.0,0.0,9.416886314284056e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1766662597656,0.0,0.0,9.916452836478128e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.10284423828125,0.0,0.0,7.324275793507695e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.24542236328125,0.0,0.0,9.916439012158662e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.30926513671875,0.0,0.0,0.000470392871648,281.9677734375,294.1499938964844,286.3766784667969,284.00640869140625,290.0818786621094,286.5385437011719,281.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034095030277,6.2627574237694725e-09,0.0010034032166004,-0.0154596734791994,0.0,1.0,0.0,-0.0079175336286425,60.0,5.125153541564941,-0.0,-6.86461021359719e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3087158203125,0.0,0.0,9.415899694431572e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1724853515625,0.0,0.0,9.915413102135062e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0991516113281,0.0,0.0,7.323508179979399e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2408142089844,0.0,0.0,9.915400005411355e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.30426025390625,0.0,0.0,0.0004703435697592,281.96368408203125,294.1499938964844,286.3583374023437,283.9978332519531,290.0487670898437,286.5179443359375,281.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033040307462,6.250424178233516e-09,0.0010032977443188,-0.0154273668304085,0.0,1.0,0.0,-0.0079114194959402,60.0,5.056795120239258,-0.0,-6.86316710130086e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3037109375,0.0,0.0,9.415028034709394e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1683349609375,0.0,0.0,9.914495603879914e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.095458984375,0.0,0.0,7.322830060729757e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2362365722656,0.0,0.0,9.914482507156208e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2992858886719,0.0,0.0,0.0004703000595327,281.9596252441406,294.1499938964844,286.3399963378906,283.9892272949219,290.01580810546875,286.4976501464844,281.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032108984887,6.239532446272733e-09,0.0010032046120613,-0.0153988357633352,0.0,1.0,0.0,-0.0079060196876525,60.0,4.990324020385742,-0.0,-6.861893098175642e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.29376220703125,0.0,0.0,9.41363032325171e-05,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1600646972656,0.0,0.0,9.913023677654564e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.08807373046875,0.0,0.0,7.321743032662198e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.22711181640625,0.0,0.0,9.91301058093086e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2893981933594,0.0,0.0,0.0004702302394434,281.9515380859375,294.1499938964844,286.3033447265625,283.9720153808594,289.95025634765625,286.457763671875,281.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030613048002,6.222046433634887e-09,0.0010030551347881,-0.0153530295938253,0.0,1.0,0.0,-0.007897350937128,60.0,4.862669944763184,-0.0,-6.85984744563939e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.29376220703125,0.0,0.0,9.41363032325171e-05,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1600646972656,0.0,0.0,9.913023677654564e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.08807373046875,0.0,0.0,7.321743032662198e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.22711181640625,0.0,0.0,9.91301058093086e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2893981933594,0.0,0.0,0.0004702302394434,281.9515380859375,294.1499938964844,286.3033447265625,283.9720153808594,289.95025634765625,286.457763671875,281.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030613048002,6.222046433634887e-09,0.0010030551347881,-0.0153530295938253,0.0,1.0,0.0,-0.007897350937128,60.0,4.862669944763184,-0.0,-6.85984744563939e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.28387451171875,0.0,0.0,9.412664803676309e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1518249511719,0.0,0.0,9.912006498780102e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08074951171875,0.0,0.0,7.320990698644891e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2180480957031,0.0,0.0,9.911992674460636e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2795715332031,0.0,0.0,0.0004701819852925,281.94354248046875,294.1499938964844,286.26666259765625,283.9547119140625,289.88525390625,286.41864013671875,281.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029576951637,6.209935676793066e-09,0.0010029515251517,-0.0153213050216436,0.0,1.0,0.0,-0.007891347631812,60.0,4.741809368133545,-0.0,-6.858430623424283e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.28387451171875,0.0,0.0,9.412664803676309e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1518249511719,0.0,0.0,9.912006498780102e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08074951171875,0.0,0.0,7.320990698644891e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2180480957031,0.0,0.0,9.911992674460636e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2795715332031,0.0,0.0,0.0004701819852925,281.94354248046875,294.1499938964844,286.26666259765625,283.9547119140625,289.88525390625,286.41864013671875,281.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029576951637,6.209935676793066e-09,0.0010029515251517,-0.0153213050216436,0.0,1.0,0.0,-0.007891347631812,60.0,4.741809368133545,-0.0,-6.858430623424283e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2740783691406,0.0,0.0,9.412109648110344e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1436767578125,0.0,0.0,9.91142151178792e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.073486328125,0.0,0.0,7.320558506762609e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2090759277344,0.0,0.0,9.911408415064216e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2698059082031,0.0,0.0,0.0004701542784459,281.9356384277344,294.1499938964844,286.2300109863281,283.9373779296875,289.8207397460937,286.380126953125,281.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028979741036,6.2029492653437054e-09,0.0010028918040916,-0.0153030036017298,0.0,1.0,0.0,-0.0078878840431571,60.0,4.627298831939697,-0.0,-6.857613499278159e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2740783691406,0.0,0.0,9.412109648110344e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1436767578125,0.0,0.0,9.91142151178792e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.073486328125,0.0,0.0,7.320558506762609e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2090759277344,0.0,0.0,9.911408415064216e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2698059082031,0.0,0.0,0.0004701542784459,281.9356384277344,294.1499938964844,286.2300109863281,283.9373779296875,289.8207397460937,286.380126953125,281.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028979741036,6.2029492653437054e-09,0.0010028918040916,-0.0153030036017298,0.0,1.0,0.0,-0.0078878840431571,60.0,4.627298831939697,-0.0,-6.857613499278159e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2643737792969,0.0,0.0,9.411928476765752e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1355895996094,0.0,0.0,9.91123088169843e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0662536621094,0.0,0.0,7.320418080780655e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2001647949219,0.0,0.0,9.911217784974724e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2601623535156,0.0,0.0,0.0004701452271547,281.92779541015625,294.1499938964844,286.1933288574219,283.91998291015625,289.7567443847656,286.342041015625,281.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028780670836,6.200626678776189e-09,0.0010028718970716,-0.0152969192713499,0.0,1.0,0.0,-0.0078867319971323,60.0,4.518681526184082,-0.0,-6.8573420719531e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2643737792969,0.0,0.0,9.411928476765752e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1355895996094,0.0,0.0,9.91123088169843e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0662536621094,0.0,0.0,7.320418080780655e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2001647949219,0.0,0.0,9.911217784974724e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2601623535156,0.0,0.0,0.0004701452271547,281.92779541015625,294.1499938964844,286.1933288574219,283.91998291015625,289.7567443847656,286.342041015625,281.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028780670836,6.200626678776189e-09,0.0010028718970716,-0.0152969192713499,0.0,1.0,0.0,-0.0078867319971323,60.0,4.518681526184082,-0.0,-6.8573420719531e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.259521484375,0.0,0.0,9.411959763383491e-05,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1315612792969,0.0,0.0,9.911263623507692e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.06268310546875,0.0,0.0,7.320442091440782e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1957397460937,0.0,0.0,9.911250526783988e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2553405761719,0.0,0.0,0.0004701467987615,281.92388916015625,294.1499938964844,286.17498779296875,283.9112548828125,289.7249450683594,286.3231201171875,281.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002881093882,6.2009788415196e-09,0.0010028749238699,-0.0152978422120213,0.0,1.0,0.0,-0.0078869070857763,60.0,4.466421127319336,-0.0,-6.857383283431774e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2547302246094,0.0,0.0,9.412079816684128e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1275634765625,0.0,0.0,9.91139022517018e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05908203125,0.0,0.0,7.320535223698243e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1913452148437,0.0,0.0,9.911377128446476e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2505798339844,0.0,0.0,0.0004701527941506,281.9200439453125,294.1499938964844,286.1566772460937,283.9025573730469,289.6932373046875,286.30426025390625,281.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028936667367,6.202442115466056e-09,0.0010028873803094,-0.0153016746044158,0.0,1.0,0.0,-0.0078876325860619,60.0,4.415482997894287,-0.0,-6.857554524231092e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.24517822265625,0.0,0.0,9.41254838835448e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1195983886719,0.0,0.0,9.911883535096422e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0519714355469,0.0,0.0,7.320899749174714e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1825866699219,0.0,0.0,9.911871165968478e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2410888671875,0.0,0.0,0.0004701762227341,281.912353515625,294.1499938964844,286.1199951171875,283.8850402832031,289.6302185058594,286.2666931152344,281.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029429104179,6.208213498837267e-09,0.0010029367404058,-0.0153167936950922,0.0,1.0,0.0,-0.0078904936090111,60.0,4.317536354064941,-0.0,-6.858229539830063e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.24517822265625,0.0,0.0,9.41254838835448e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1195983886719,0.0,0.0,9.911883535096422e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0519714355469,0.0,0.0,7.320899749174714e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1825866699219,0.0,0.0,9.911871165968478e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2410888671875,0.0,0.0,0.0004701762227341,281.912353515625,294.1499938964844,286.1199951171875,283.8850402832031,289.6302185058594,286.2666931152344,281.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029429104179,6.208213498837267e-09,0.0010029367404058,-0.0153167936950922,0.0,1.0,0.0,-0.0078904936090111,60.0,4.317536354064941,-0.0,-6.858229539830063e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357177734375,0.0,0.0,9.41325633903034e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1116943359375,0.0,0.0,9.912628593156114e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.044921875,0.0,0.0,7.321449811570346e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.17388916015625,0.0,0.0,9.91261622402817e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2316589355469,0.0,0.0,0.0004702115547843,281.90478515625,294.1499938964844,286.0833435058594,283.86749267578125,289.5676574707031,286.2292785644531,281.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030177654698,6.216963388538943e-09,0.0010030115954577,-0.015339714474976,0.0,1.0,0.0,-0.0078948307782411,60.0,4.2242608070373535,-0.0,-6.85925272136956e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357177734375,0.0,0.0,9.41325633903034e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1116943359375,0.0,0.0,9.912628593156114e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.044921875,0.0,0.0,7.321449811570346e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.17388916015625,0.0,0.0,9.91261622402817e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2316589355469,0.0,0.0,0.0004702115547843,281.90478515625,294.1499938964844,286.0833435058594,283.86749267578125,289.5676574707031,286.2292785644531,281.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030177654698,6.216963388538943e-09,0.0010030115954577,-0.015339714474976,0.0,1.0,0.0,-0.0078948307782411,60.0,4.2242608070373535,-0.0,-6.85925272136956e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.23046875,0.0,0.0,9.41374819376506e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1072998046875,0.0,0.0,9.913146641338244e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0409851074219,0.0,0.0,7.321831799345091e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1690673828125,0.0,0.0,9.9131342722103e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2264404296875,0.0,0.0,0.000470236147521,281.9006042480469,294.1499938964844,286.06280517578125,283.857666015625,289.5328063964844,286.2083435058594,281.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069919534,6.223055848408876e-09,0.0010030636331066,-0.0153556745499372,0.0,1.0,0.0,-0.0078978510573506,60.0,4.173928737640381,-0.0,-6.859965395733525e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2263488769531,0.0,0.0,9.414186934009194e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1038513183594,0.0,0.0,9.913608664646743e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.03790283203125,0.0,0.0,7.322173041757196e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.165283203125,0.0,0.0,9.9135962955188e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.22235107421875,0.0,0.0,0.0004702580336015,281.8973083496094,294.1499938964844,286.0466613769531,283.84991455078125,289.50555419921875,286.19195556640625,281.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031163692474,6.228490168069811e-09,0.00100311008282,-0.0153699088841676,0.0,1.0,0.0,-0.0079005453735589,60.0,4.135458469390869,-0.0,-6.86060133148203e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2170715332031,0.0,0.0,9.415284148417412e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0960998535156,0.0,0.0,9.914763359120116e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0309753417969,0.0,0.0,7.323025783989578e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1567687988281,0.0,0.0,9.914750989992172e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.213134765625,0.0,0.0,0.0004703128361143,281.8899230957031,294.1499938964844,286.010009765625,283.832275390625,289.44390869140625,286.1546936035156,281.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032326681539,6.2420930646567285e-09,0.0010032263817265,-0.015405542217195,0.0,1.0,0.0,-0.0079072890803217,60.0,4.050753593444824,-0.0,-6.862192236667397e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2170715332031,0.0,0.0,9.415284148417412e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0960998535156,0.0,0.0,9.914763359120116e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0309753417969,0.0,0.0,7.323025783989578e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1567687988281,0.0,0.0,9.914750989992172e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.213134765625,0.0,0.0,0.0004703128361143,281.8899230957031,294.1499938964844,286.010009765625,283.832275390625,289.44390869140625,286.1546936035156,281.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032326681539,6.2420930646567285e-09,0.0010032263817265,-0.015405542217195,0.0,1.0,0.0,-0.0079072890803217,60.0,4.050753593444824,-0.0,-6.862192236667397e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21246337890625,0.0,0.0,9.415880776941776e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0922546386719,0.0,0.0,9.91539200185798e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02752685546875,0.0,0.0,7.323489990085363e-05,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.15252685546875,0.0,0.0,9.915379632730036e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085266113281,0.0,0.0,0.0004703426675405,281.8862609863281,294.1499938964844,285.9916687011719,283.82342529296875,289.4132385253906,286.1360778808594,281.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.249496475874139e-09,0.0010032898280769,-0.0154249370098114,0.0,1.0,0.0,-0.0079109594225883,60.0,4.009755611419678,-0.0,-6.863059098805024e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2078857421875,0.0,0.0,9.41650869208388e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0884094238281,0.0,0.0,9.916052658809348e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.02410888671875,0.0,0.0,7.323978206841275e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1483154296875,0.0,0.0,9.916041017277166e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2039794921875,0.0,0.0,0.0004703740123659,281.88262939453125,294.1499938964844,285.97332763671875,283.8145751953125,289.3826599121094,286.1174621582031,281.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.257283580168861e-09,0.0010033563012257,-0.0154453348368406,0.0,1.0,0.0,-0.0079148197546601,60.0,3.969693899154663,-0.0,-6.86397001459227e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1987609863281,0.0,0.0,9.41782200243324e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0807800292969,0.0,0.0,9.917435818351804e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.01727294921875,0.0,0.0,7.324999023694545e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.13995361328125,0.0,0.0,9.917424176819624e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.19488525390625,0.0,0.0,0.0004704396415036,281.8753967285156,294.1499938964844,285.9366760253906,283.7968139648437,289.32177734375,286.0802917480469,281.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273585206884036e-09,0.0010034957667812,-0.0154880378395318,0.0,1.0,0.0,-0.00792290084064,60.0,3.8915212154388414,-0.0,-6.865877111295049e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1987609863281,0.0,0.0,9.41782200243324e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0807800292969,0.0,0.0,9.917435818351804e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.01727294921875,0.0,0.0,7.324999023694545e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.13995361328125,0.0,0.0,9.917424176819624e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.19488525390625,0.0,0.0,0.0004704396415036,281.8753967285156,294.1499938964844,285.9366760253906,283.7968139648437,289.32177734375,286.0802917480469,281.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273585206884036e-09,0.0010034957667812,-0.0154880378395318,0.0,1.0,0.0,-0.00792290084064,60.0,3.8915212154388414,-0.0,-6.865877111295049e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1897277832031,0.0,0.0,9.419182606507091e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0732116699219,0.0,0.0,9.918868454406038e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.010498046875,0.0,0.0,7.326056947931647e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.13165283203125,0.0,0.0,9.918856085278094e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1859130859375,0.0,0.0,0.0004705075989477,281.8682861328125,294.1499938964844,285.8999938964844,283.7790222167969,289.2613220214844,286.0431213378906,281.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,1.0,0.0,-0.0079312715679407,60.0,3.816732406616211,-0.0,-6.867853841185936e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1897277832031,0.0,0.0,9.419182606507091e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0732116699219,0.0,0.0,9.918868454406038e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.010498046875,0.0,0.0,7.326056947931647e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.13165283203125,0.0,0.0,9.918856085278094e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1859130859375,0.0,0.0,0.0004705075989477,281.8682861328125,294.1499938964844,285.8999938964844,283.7790222167969,289.2613220214844,286.0431213378906,281.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,1.0,0.0,-0.0079312715679407,60.0,3.816732406616211,-0.0,-6.867853841185936e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1807861328125,0.0,0.0,9.420549758942798e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.06573486328125,0.0,0.0,9.920307638822123e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0037841796875,0.0,0.0,7.32711996533908e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1234436035156,0.0,0.0,9.92029599728994e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1770324707031,0.0,0.0,0.0004705759056378,281.8612670898437,294.1499938964844,285.86334228515625,283.7611694335937,289.2013244628906,286.0059509277344,281.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791578114,6.307445232778264e-09,0.0010037852916866,-0.0155767351388931,0.0,1.0,0.0,-0.0079396869987249,60.0,3.745239973068237,-0.0,-6.86984051867512e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1807861328125,0.0,0.0,9.420549758942798e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.06573486328125,0.0,0.0,9.920307638822123e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0037841796875,0.0,0.0,7.32711996533908e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1234436035156,0.0,0.0,9.92029599728994e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1770324707031,0.0,0.0,0.0004705759056378,281.8612670898437,294.1499938964844,285.86334228515625,283.7611694335937,289.2013244628906,286.0059509277344,281.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791578114,6.307445232778264e-09,0.0010037852916866,-0.0155767351388931,0.0,1.0,0.0,-0.0079396869987249,60.0,3.745239973068237,-0.0,-6.86984051867512e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.17193603515625,0.0,0.0,9.421885624760762e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0583190917969,0.0,0.0,9.921714081428944e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9971618652344,0.0,0.0,7.328158244490623e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1153259277344,0.0,0.0,9.921702439896762e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1682434082031,0.0,0.0,0.0004706426116172,281.8543395996094,294.1499938964844,285.82666015625,283.7432861328125,289.1417236328125,285.96881103515625,281.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003933371976,6.324019530268288e-09,0.0010039269691333,-0.0156201515346765,0.0,1.0,0.0,-0.0079479031264781,60.0,3.6767640113830566,-0.0,-6.87178101088648e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
