time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11997240,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.17193603515625,0.0,0.0,9.421885624760762e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0583190917969,0.0,0.0,9.921714081428944e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9971618652344,0.0,0.0,7.328158244490623e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1153259277344,0.0,0.0,9.921702439896762e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1682434082031,0.0,0.0,0.0004706426116172,281.8543395996094,294.1499938964844,285.82666015625,283.7432861328125,289.1417236328125,285.96881103515625,281.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003933371976,6.324019530268288e-09,0.0010039269691333,-0.0156201515346765,0.0,1.0,0.0,-0.0079479031264781,60.0,3.6767640113830566,-0.0,-6.87178101088648e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1675720214844,0.0,0.0,9.422533912584186e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0546569824219,0.0,0.0,9.922396566253155e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9938659667969,0.0,0.0,7.328662468353286e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1112976074219,0.0,0.0,9.922384924720971e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.16387939453125,0.0,0.0,0.0004706749750766,281.8509521484375,294.1499938964844,285.8083190917969,283.7343139648437,289.11212158203125,285.95025634765625,281.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040021734312,6.332065982661561e-09,0.0010039957705885,-0.0156412292271852,0.0,1.0,0.0,-0.0079518919810652,60.0,3.643735885620117,-0.0,-6.872722480011363e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1632080078125,0.0,0.0,9.423159644939004e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0509948730469,0.0,0.0,9.923055768013e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906005859375,0.0,0.0,7.329149229917675e-05,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1072998046875,0.0,0.0,9.923044126480818e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1595458984375,0.0,0.0,0.0004707062616944,281.8475646972656,294.1499938964844,285.7900085449219,283.725341796875,289.0826110839844,285.93170166015625,281.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040686465799,6.339836655655517e-09,0.0010040622437372,-0.015661584213376,0.0,1.0,0.0,-0.0079557448625564,60.0,3.6113665103912354,-0.0,-6.87363268525587e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1545715332031,0.0,0.0,9.424343443242832e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04376220703125,0.0,0.0,9.92430213955231e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9841003417969,0.0,0.0,7.330070366151631e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0993347167969,0.0,0.0,9.924291225615887e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1509704589844,0.0,0.0,0.0004707654006779,281.8408508300781,294.1499938964844,285.7533264160156,283.70733642578125,289.0238037109375,285.89459228515625,281.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354528458984987e-09,0.0010041878558695,-0.0157000701874494,0.0,1.0,0.0,-0.0079630278050899,60.0,3.548008680343628,-0.0,-6.875352909219147e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1545715332031,0.0,0.0,9.424343443242832e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04376220703125,0.0,0.0,9.92430213955231e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9841003417969,0.0,0.0,7.330070366151631e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0993347167969,0.0,0.0,9.924291225615887e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1509704589844,0.0,0.0,0.0004707654006779,281.8408508300781,294.1499938964844,285.7533264160156,283.70733642578125,289.0238037109375,285.89459228515625,281.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354528458984987e-09,0.0010041878558695,-0.0157000701874494,0.0,1.0,0.0,-0.0079630278050899,60.0,3.548008680343628,-0.0,-6.875352909219147e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.14599609375,0.0,0.0,9.425394819118084e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0365600585937,0.0,0.0,9.925409540301187e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9776611328125,0.0,0.0,7.330887456191704e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0914611816406,0.0,0.0,9.925398626364768e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1424255371094,0.0,0.0,0.0004708179330918,281.8341979980469,294.1499938964844,285.7166748046875,283.68927001953125,288.9653015136719,285.8575134277344,281.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.015734227374196,0.0,1.0,0.0,-0.0079694921150803,60.0,3.4863405227661133,-0.0,-6.876879865558294e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.14599609375,0.0,0.0,9.425394819118084e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0365600585937,0.0,0.0,9.925409540301187e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9776611328125,0.0,0.0,7.330887456191704e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0914611816406,0.0,0.0,9.925398626364768e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1424255371094,0.0,0.0,0.0004708179330918,281.8341979980469,294.1499938964844,285.7166748046875,283.68927001953125,288.9653015136719,285.8575134277344,281.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.015734227374196,0.0,1.0,0.0,-0.0079694921150803,60.0,3.4863405227661133,-0.0,-6.876879865558294e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1405639648437,0.0,0.0,9.425987809663638e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0320129394531,0.0,0.0,9.926033089868724e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9735717773437,0.0,0.0,7.331348024308681e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0864562988281,0.0,0.0,9.926022175932304e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.13702392578125,0.0,0.0,0.0004708475025836,281.8299865722656,294.1499938964844,285.6932067871094,283.6777038574219,288.9280700683594,285.8337707519531,281.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043622460216,-0.0157534573227167,0.0,1.0,0.0,-0.0079731317237019,60.0,3.448089599609375,-0.0,-6.877739622268565e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13751220703125,0.0,0.0,9.426288306713104e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0294494628906,0.0,0.0,9.92634959402494e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9712829589844,0.0,0.0,7.331582310143858e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0836486816406,0.0,0.0,9.92633940768428e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.13397216796875,0.0,0.0,0.0004708625492639,281.8276672363281,294.1499938964844,285.67999267578125,283.6711730957031,288.9071960449219,285.8204345703125,281.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044004302471,6.3786389503661675e-09,0.0010043940274044,-0.0157632287591695,0.0,1.0,0.0,-0.0079749803990125,60.0,3.427366018295288,-0.0,-6.878176606051056e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1291809082031,0.0,0.0,9.42698388826102e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0224304199219,0.0,0.0,9.927081555360928e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9649963378906,0.0,0.0,7.33212218619883e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0759582519531,0.0,0.0,9.927070641424508e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.12567138671875,0.0,0.0,0.0004708972701337,281.8212585449219,294.1499938964844,285.6433410644531,283.6530456542969,288.8496398925781,285.7834167480469,281.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044740047305,6.387240070182543e-09,0.0010044676018878,-0.0157857593148946,0.0,1.0,0.0,-0.0079792449250817,60.0,3.376246452331543,-0.0,-6.879184155650364e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1291809082031,0.0,0.0,9.42698388826102e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0224304199219,0.0,0.0,9.927081555360928e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9649963378906,0.0,0.0,7.33212218619883e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0759582519531,0.0,0.0,9.927070641424508e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.12567138671875,0.0,0.0,0.0004708972701337,281.8212585449219,294.1499938964844,285.6433410644531,283.6530456542969,288.8496398925781,285.7834167480469,281.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044740047305,6.387240070182543e-09,0.0010044676018878,-0.0157857593148946,0.0,1.0,0.0,-0.0079792449250817,60.0,3.376246452331543,-0.0,-6.879184155650364e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1250305175781,0.0,0.0,9.427248733118176e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0189819335937,0.0,0.0,9.927360952133311e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9618835449219,0.0,0.0,7.332328823395073e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0721740722656,0.0,0.0,9.927350765792652e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.12158203125,0.0,0.0,0.0004709105414804,281.818115234375,294.1499938964844,285.625,283.6439514160156,288.82098388671875,285.76495361328125,281.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045020608231,6.390518336729656e-09,0.0010044956579804,-0.0157943461090326,0.0,1.0,0.0,-0.0079808691516518,60.0,3.3519132137298584,-0.0,-6.87956855927041e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.12091064453125,0.0,0.0,9.427461918676272e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0155334472656,0.0,0.0,9.92758505162783e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9587707519531,0.0,0.0,7.332493987632915e-05,297.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0683898925781,0.0,0.0,9.92757486528717e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11749267578125,0.0,0.0,0.0004709211643785,281.8149719238281,294.1499938964844,285.6066589355469,283.63482666015625,288.7924499511719,285.7464599609375,281.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045244125649,6.393144236227499e-09,0.0010045180097222,-0.0158012248575687,0.0,1.0,0.0,-0.0079821711406111,60.0,3.327900648117065,-0.0,-6.879876224274994e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1127624511719,0.0,0.0,9.427739132661372e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0086669921875,0.0,0.0,9.927876817528158e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95263671875,0.0,0.0,7.332709355978295e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0608825683594,0.0,0.0,9.9278666311875e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.109375,0.0,0.0,0.0004709350178018,281.80877685546875,294.1499938964844,285.57000732421875,283.6165771484375,288.735595703125,285.70953369140625,281.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045535163953,6.3965375218799644e-09,0.001004547229968,-0.0158101134002208,0.0,1.0,0.0,-0.0079838540405035,60.0,3.2805349826812744,-0.0,-6.880273417664284e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1127624511719,0.0,0.0,9.427739132661372e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0086669921875,0.0,0.0,9.927876817528158e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95263671875,0.0,0.0,7.332709355978295e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0608825683594,0.0,0.0,9.9278666311875e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.109375,0.0,0.0,0.0004709350178018,281.80877685546875,294.1499938964844,285.57000732421875,283.6165771484375,288.735595703125,285.70953369140625,281.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045535163953,6.3965375218799644e-09,0.001004547229968,-0.0158101134002208,0.0,1.0,0.0,-0.0079838540405035,60.0,3.2805349826812744,-0.0,-6.880273417664284e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1047058105469,0.0,0.0,9.427710756426676e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0018920898437,0.0,0.0,9.92784698610194e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9465637207031,0.0,0.0,7.332687528105453e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.053466796875,0.0,0.0,9.92783679976128e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1013488769531,0.0,0.0,0.0004709336208179,281.8026733398437,294.1499938964844,285.5333251953125,283.5982971191406,288.6791076660156,285.67266845703125,281.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550140351,6.3961316243421615e-09,0.0010045437375083,-0.0158090498298406,0.0,1.0,0.0,-0.0079836528748273,60.0,3.234266996383667,-0.0,-6.880225811300988e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1047058105469,0.0,0.0,9.427710756426676e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0018920898437,0.0,0.0,9.92784698610194e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9465637207031,0.0,0.0,7.332687528105453e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.053466796875,0.0,0.0,9.92783679976128e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1013488769531,0.0,0.0,0.0004709336208179,281.8026733398437,294.1499938964844,285.5333251953125,283.5982971191406,288.6791076660156,285.67266845703125,281.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550140351,6.3961316243421615e-09,0.0010045437375083,-0.0158090498298406,0.0,1.0,0.0,-0.0079836528748273,60.0,3.234266996383667,-0.0,-6.880225811300988e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.09674072265625,0.0,0.0,9.42738333833404e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9952087402344,0.0,0.0,9.927502105711028e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9405517578125,0.0,0.0,7.332432141993195e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.046142578125,0.0,0.0,9.927491919370368e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0934143066406,0.0,0.0,0.0004709172644652,281.79669189453125,294.1499938964844,285.4966735839844,283.5799560546875,288.6229858398437,285.6358642578125,281.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045147500932,6.391997597887665e-09,0.0010045083472505,-0.015798220410943,0.0,1.0,0.0,-0.0079816030338406,60.0,3.1889395713806152,-0.0,-6.879741931697937e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.09674072265625,0.0,0.0,9.42738333833404e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9952087402344,0.0,0.0,9.927502105711028e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9405517578125,0.0,0.0,7.332432141993195e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.046142578125,0.0,0.0,9.927491919370368e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0934143066406,0.0,0.0,0.0004709172644652,281.79669189453125,294.1499938964844,285.4966735839844,283.5799560546875,288.6229858398437,285.6358642578125,281.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045147500932,6.391997597887665e-09,0.0010045083472505,-0.015798220410943,0.0,1.0,0.0,-0.0079816030338406,60.0,3.1889395713806152,-0.0,-6.879741931697937e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0888671875,0.0,0.0,9.426710312254728e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9886169433594,0.0,0.0,9.926792699843644e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93463134765625,0.0,0.0,7.331908273044974e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.03887939453125,0.0,0.0,9.926782513502984e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0856018066406,0.0,0.0,0.0004708836204372,281.7908020019531,294.1499938964844,285.4599914550781,283.5615539550781,288.56719970703125,285.59912109375,281.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044424561783,6.383549244759479e-09,0.0010044361697509,-0.015776090323925,0.0,1.0,0.0,-0.0079774148762226,60.0,3.144476413726806,-0.0,-6.878752145667022e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0888671875,0.0,0.0,9.426710312254728e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9886169433594,0.0,0.0,9.926792699843644e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93463134765625,0.0,0.0,7.331908273044974e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.03887939453125,0.0,0.0,9.926782513502984e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0856018066406,0.0,0.0,0.0004708836204372,281.7908020019531,294.1499938964844,285.4599914550781,283.5615539550781,288.56719970703125,285.59912109375,281.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044424561783,6.383549244759479e-09,0.0010044361697509,-0.015776090323925,0.0,1.0,0.0,-0.0079774148762226,60.0,3.144476413726806,-0.0,-6.878752145667022e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0849914550781,0.0,0.0,9.426174074178562e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9853515625,0.0,0.0,9.926228813128546e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.93170166015625,0.0,0.0,7.331491360673681e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0353088378906,0.0,0.0,9.926218626787886e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.08172607421875,0.0,0.0,0.0004708568449132,281.78790283203125,294.1499938964844,285.4416809082031,283.5523376464844,288.5394897460937,285.580810546875,281.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100438517984,6.376848382672051e-09,0.0010043787769973,-0.0157585386186838,0.0,1.0,0.0,-0.0079740928485989,60.0,3.122648239135742,-0.0,-6.877966995944007e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.08111572265625,0.0,0.0,9.425586176803336e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9820861816406,0.0,0.0,9.925608901539816e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.92877197265625,0.0,0.0,7.331033702939749e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0317687988281,0.0,0.0,9.92559944279492e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.077880859375,0.0,0.0,0.0004708274791482,281.7850341796875,294.1499938964844,285.42333984375,283.5430908203125,288.5118408203125,285.5625,281.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043220827355,6.369492489000095e-09,0.0010043156798928,-0.015739269554615,0.0,1.0,0.0,-0.0079704457893967,60.0,3.1009421348571777,-0.0,-6.877105818148267e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.07342529296875,0.0,0.0,9.42411643336527e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.97564697265625,0.0,0.0,9.92406130535528e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9230041503906,0.0,0.0,7.329889922402799e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0246887207031,0.0,0.0,9.92405111901462e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0702514648437,0.0,0.0,0.000470754050184,281.7793273925781,294.1499938964844,285.3866577148437,283.52459716796875,288.45672607421875,285.52593994140625,281.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004165271297,6.351125847459116e-09,0.0010041588684543,-0.0156911574304103,0.0,1.0,0.0,-0.0079613411799073,60.0,3.057971239089966,-0.0,-6.874954294744384e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.07342529296875,0.0,0.0,9.42411643336527e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.97564697265625,0.0,0.0,9.92406130535528e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9230041503906,0.0,0.0,7.329889922402799e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0246887207031,0.0,0.0,9.92405111901462e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0702514648437,0.0,0.0,0.000470754050184,281.7793273925781,294.1499938964844,285.3866577148437,283.52459716796875,288.45672607421875,285.52593994140625,281.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004165271297,6.351125847459116e-09,0.0010041588684543,-0.0156911574304103,0.0,1.0,0.0,-0.0079613411799073,60.0,3.057971239089966,-0.0,-6.874954294744384e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0658569335937,0.0,0.0,9.42213155212812e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9692687988281,0.0,0.0,9.921970922732726e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9172668457031,0.0,0.0,7.32834596419707e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0177001953125,0.0,0.0,9.921961463987829e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0627136230469,0.0,0.0,0.0004706548934336,281.77374267578125,294.1499938964844,285.3500061035156,283.5060729980469,288.4019775390625,285.4894714355469,281.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326343005014223e-09,0.0010039469925686,-0.0156262386590242,0.0,1.0,0.0,-0.0079490551725029,60.0,3.0157034397125244,-0.0,-6.87205243821154e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0658569335937,0.0,0.0,9.42213155212812e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9692687988281,0.0,0.0,9.921970922732726e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9172668457031,0.0,0.0,7.32834596419707e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0177001953125,0.0,0.0,9.921961463987829e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0627136230469,0.0,0.0,0.0004706548934336,281.77374267578125,294.1499938964844,285.3500061035156,283.5060729980469,288.4019775390625,285.4894714355469,281.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326343005014223e-09,0.0010039469925686,-0.0156262386590242,0.0,1.0,0.0,-0.0079490551725029,60.0,3.0157034397125244,-0.0,-6.87205243821154e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0604553222656,0.0,0.0,9.420290734851731e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9647521972656,0.0,0.0,9.920032607624309e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9132080078125,0.0,0.0,7.326914055738598e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.01275634765625,0.0,0.0,9.920022421283647e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0573425292969,0.0,0.0,0.0004705629544332,281.7698059082031,294.1499938964844,285.3236083984375,283.492431640625,288.36279296875,285.4633483886719,281.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037567699328,6.303371158367099e-09,0.0010037504835054,-0.0155660631135106,0.0,1.0,0.0,-0.0079376669600605,60.0,2.985408067703247,-0.0,-6.869363744499425e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0583801269531,0.0,0.0,9.419574053026736e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9629821777344,0.0,0.0,9.919277363223956e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9116516113281,0.0,0.0,7.326356717385352e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0108337402344,0.0,0.0,9.919267904479057e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0552673339844,0.0,0.0,0.0004705271567218,281.7682800292969,294.1499938964844,285.3133239746094,283.48699951171875,288.3475646972656,285.4531555175781,281.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036804014816,6.294426757591509e-09,0.0010036741150543,-0.0155426329001784,0.0,1.0,0.0,-0.0079332338646054,60.0,2.973626613616944,-0.0,-6.868316404506913e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0509948730469,0.0,0.0,9.41649850574322e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.956787109375,0.0,0.0,9.916038834489882e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.90606689453125,0.0,0.0,7.323964382521808e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0040283203125,0.0,0.0,9.916029375744984e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.04791259765625,0.0,0.0,0.0004703735176008,281.76287841796875,294.1499938964844,285.27667236328125,283.4669189453125,288.2934875488281,285.4169616699219,281.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033522266894,6.2560552294144145e-09,0.001003345940262,-0.0154421171173453,0.0,1.0,0.0,-0.0079142106696963,60.0,2.9312243461608887,-0.0,-6.86382577441691e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0509948730469,0.0,0.0,9.41649850574322e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.956787109375,0.0,0.0,9.916038834489882e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.90606689453125,0.0,0.0,7.323964382521808e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0040283203125,0.0,0.0,9.916029375744984e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.04791259765625,0.0,0.0,0.0004703735176008,281.76287841796875,294.1499938964844,285.27667236328125,283.4669189453125,288.2934875488281,285.4169616699219,281.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033522266894,6.2560552294144145e-09,0.001003345940262,-0.0154421171173453,0.0,1.0,0.0,-0.0079142106696963,60.0,2.9312243461608887,-0.0,-6.86382577441691e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0473327636719,0.0,0.0,9.414663509232923e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9537353515625,0.0,0.0,9.914106340147556e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9033203125,0.0,0.0,7.322536839637905e-05,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.00067138671875,0.0,0.0,9.914096881402656e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0442810058594,0.0,0.0,0.0004702818405348,281.7602233886719,294.1499938964844,285.2583312988281,283.4565124511719,288.2666320800781,285.39892578125,281.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031564161181,6.233165095181903e-09,0.0010031501296907,-0.0153821557760238,0.0,1.0,0.0,-0.0079028634354472,60.0,2.9097347259521484,-0.0,-6.86114773884583e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.043701171875,0.0,0.0,9.412786312168464e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9506530761719,0.0,0.0,9.91212946246378e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.90057373046875,0.0,0.0,7.321076554944739e-05,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9973449707031,0.0,0.0,9.912120003718884e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0406799316406,0.0,0.0,0.0004701880970969,281.7575988769531,294.1499938964844,285.239990234375,283.4459228515625,288.2397766113281,285.38092041015625,281.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029561817646,6.209754932484657e-09,0.0010029500117525,-0.0153208309784531,0.0,1.0,0.0,-0.0078912582248449,60.0,2.888219118118286,-0.0,-6.858410017684946e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0364990234375,0.0,0.0,9.408590995008126e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9446105957031,0.0,0.0,9.907711501000448e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8951416015625,0.0,0.0,7.317814015550539e-05,297.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906921386719,0.0,0.0,9.90770204225555e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.03350830078125,0.0,0.0,0.0004699785495176,281.7524108886719,294.1499938964844,285.2033386230469,283.4240417480469,288.1863098144531,285.3450012207031,281.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025090305134,6.157435450404591e-09,0.0010025028605014,-0.0151837766170501,0.0,1.0,0.0,-0.0078653218224644,60.0,2.844671726226806,-0.0,-6.852291534187317e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0364990234375,0.0,0.0,9.408590995008126e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9446105957031,0.0,0.0,9.907711501000448e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8951416015625,0.0,0.0,7.317814015550539e-05,297.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906921386719,0.0,0.0,9.90770204225555e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.03350830078125,0.0,0.0,0.0004699785495176,281.7524108886719,294.1499938964844,285.2033386230469,283.4240417480469,288.1863098144531,285.3450012207031,281.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025090305134,6.157435450404591e-09,0.0010025028605014,-0.0151837766170501,0.0,1.0,0.0,-0.0078653218224644,60.0,2.844671726226806,-0.0,-6.852291534187317e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0293884277344,0.0,0.0,9.40385289140977e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9386291503906,0.0,0.0,9.902721649268642e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8898010253906,0.0,0.0,7.314128015423194e-05,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9841613769531,0.0,0.0,9.902712918119504e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02642822265625,0.0,0.0,0.0004697418480645,281.7472839355469,294.1499938964844,285.1666564941406,283.4013671875,288.1331787109375,285.30926513671875,281.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002003555186,6.09835071330167e-09,0.0010019975015893,-0.0150290001183748,0.0,1.0,0.0,-0.0078360307961702,60.0,2.800510883331299,-0.0,-6.845385769338463e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0293884277344,0.0,0.0,9.40385289140977e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9386291503906,0.0,0.0,9.902721649268642e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8898010253906,0.0,0.0,7.314128015423194e-05,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9841613769531,0.0,0.0,9.902712918119504e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02642822265625,0.0,0.0,0.0004697418480645,281.7472839355469,294.1499938964844,285.1666564941406,283.4013671875,288.1331787109375,285.30926513671875,281.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002003555186,6.09835071330167e-09,0.0010019975015893,-0.0150290001183748,0.0,1.0,0.0,-0.0078360307961702,60.0,2.800510883331299,-0.0,-6.845385769338463e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
