time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999460,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0223999023437,0.0,0.0,9.398495603818446e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9327697753906,0.0,0.0,9.897079871734604e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.884521484375,0.0,0.0,7.309961074497551e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.97772216796875,0.0,0.0,9.897071140585469e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0194702148437,0.0,0.0,0.0004694742383435,281.7423095703125,294.1499938964844,285.1300048828125,283.3779602050781,288.0804138183594,285.273681640625,281.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014320723712,6.031552146623653e-09,0.0010014261351898,-0.0148540139198303,0.0,1.0,0.0,-0.0078029143624007,60.0,2.755737543106079,-0.0,-6.837582589014346e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0223999023437,0.0,0.0,9.398495603818446e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9327697753906,0.0,0.0,9.897079871734604e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.884521484375,0.0,0.0,7.309961074497551e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.97772216796875,0.0,0.0,9.897071140585469e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0194702148437,0.0,0.0,0.0004694742383435,281.7423095703125,294.1499938964844,285.1300048828125,283.3779602050781,288.0804138183594,285.273681640625,281.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014320723712,6.031552146623653e-09,0.0010014261351898,-0.0148540139198303,0.0,1.0,0.0,-0.0078029143624007,60.0,2.755737543106079,-0.0,-6.837582589014346e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0154724121094,0.0,0.0,9.392642095917836e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.92694091796875,0.0,0.0,9.89091640803963e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8793029785156,0.0,0.0,7.305408507818356e-05,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9713439941406,0.0,0.0,9.890906949294732e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0125732421875,0.0,0.0,0.0004691818612627,281.7373962402344,294.1499938964844,285.09332275390625,283.3538818359375,288.0279235839844,285.2383117675781,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008083190768,5.958577187215042e-09,0.0010008022654801,-0.0146628469228744,0.0,1.0,0.0,-0.0077667389996349,60.0,2.710516452789306,-0.0,-6.829063181612582e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0154724121094,0.0,0.0,9.392642095917836e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.92694091796875,0.0,0.0,9.89091640803963e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8793029785156,0.0,0.0,7.305408507818356e-05,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9713439941406,0.0,0.0,9.890906949294732e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0125732421875,0.0,0.0,0.0004691818612627,281.7373962402344,294.1499938964844,285.09332275390625,283.3538818359375,288.0279235839844,285.2383117675781,281.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008083190768,5.958577187215042e-09,0.0010008022654801,-0.0146628469228744,0.0,1.0,0.0,-0.0077667389996349,60.0,2.710516452789306,-0.0,-6.829063181612582e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0120544433594,0.0,0.0,9.389447950525208e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.924072265625,0.0,0.0,9.887552732834592e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8767395019531,0.0,0.0,7.302923768293113e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9682006835937,0.0,0.0,9.887543274089694e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0091857910156,0.0,0.0,0.0004690223140642,281.7349853515625,294.1499938964844,285.07501220703125,283.34161376953125,288.0018005371094,285.220703125,281.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004676878452,5.918757040035416e-09,0.0010004617506638,-0.0145585322752594,0.0,1.0,0.0,-0.0077469977550208,60.0,2.687663555145264,-0.0,-6.824416232120711e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0086669921875,0.0,0.0,9.386182500747964e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9212341308594,0.0,0.0,9.88411411526613e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8741760253906,0.0,0.0,7.300383731490001e-05,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.965087890625,0.0,0.0,9.884105384116992e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0057983398437,0.0,0.0,0.0004688592161983,281.7325744628906,294.1499938964844,285.0566711425781,283.32916259765625,287.97576904296875,285.203125,281.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001193732023,5.878051823060559e-09,0.0010001135524362,-0.0144518995657563,0.0,1.0,0.0,-0.007726817857474,60.0,2.664749383926392,-0.0,-6.819668385560362e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0019226074219,0.0,0.0,9.379281982546672e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.91558837890625,0.0,0.0,9.876846888801084e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8690795898437,0.0,0.0,7.295016257558018e-05,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9588928222656,0.0,0.0,9.876838157651946e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9991149902344,0.0,0.0,0.0004685144813265,281.7278747558594,294.1499938964844,285.0199890136719,283.30389404296875,287.92388916015625,285.1680908203125,281.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993839776143,5.792023305417615e-09,0.0009993781568482,-0.0142265325412154,0.0,1.0,0.0,-0.0076841711997985,60.0,2.618633270263672,-0.0,-6.809638364302374e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0019226074219,0.0,0.0,9.379281982546672e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.91558837890625,0.0,0.0,9.876846888801084e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8690795898437,0.0,0.0,7.295016257558018e-05,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9588928222656,0.0,0.0,9.876838157651946e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9991149902344,0.0,0.0,0.0004685144813265,281.7278747558594,294.1499938964844,285.0199890136719,283.30389404296875,287.92388916015625,285.1680908203125,281.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993839776143,5.792023305417615e-09,0.0009993781568482,-0.0142265325412154,0.0,1.0,0.0,-0.0076841711997985,60.0,2.618633270263672,-0.0,-6.809638364302374e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99530029296875,0.0,0.0,9.371891064802183e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9100036621094,0.0,0.0,9.869063796941192e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8641052246094,0.0,0.0,7.289267523447052e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9527893066406,0.0,0.0,9.869055065792054e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.99249267578125,0.0,0.0,0.0004681452992372,281.7232360839844,294.1499938964844,284.9833374023437,283.27813720703125,287.872314453125,285.13330078125,281.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985960787162,5.6998943342989605e-09,0.0009985903743654,-0.0139851830899715,0.0,1.0,0.0,-0.0076384986750781,60.0,2.5721445083618164,-0.0,-6.798904905735982e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99530029296875,0.0,0.0,9.371891064802183e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9100036621094,0.0,0.0,9.869063796941192e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8641052246094,0.0,0.0,7.289267523447052e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9527893066406,0.0,0.0,9.869055065792054e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.99249267578125,0.0,0.0,0.0004681452992372,281.7232360839844,294.1499938964844,284.9833374023437,283.27813720703125,287.872314453125,285.13330078125,281.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985960787162,5.6998943342989605e-09,0.0009985903743654,-0.0139851830899715,0.0,1.0,0.0,-0.0076384986750781,60.0,2.5721445083618164,-0.0,-6.798904905735982e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.99005126953125,0.0,0.0,9.365603182232007e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9056091308594,0.0,0.0,9.862441947916524e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.86016845703125,0.0,0.0,7.284376624738798e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9479675292969,0.0,0.0,9.862433944363148e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9873046875,0.0,0.0,0.0004678312106989,281.7196044921875,294.1499938964844,284.9540100097656,283.2572021484375,287.8313293457031,285.1056213378906,281.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.6215152532956836e-09,0.0009979201713576,-0.0137798516079783,0.0,1.0,0.0,-0.0075996425002813,60.0,2.534701347351074,-0.0,-6.789780826466085e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9887390136719,0.0,0.0,9.364030847791582e-05,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9045104980469,0.0,0.0,9.860786667559296e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8591613769531,0.0,0.0,7.283154263859615e-05,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9467468261719,0.0,0.0,9.86077793641016e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9859924316406,0.0,0.0,0.0004677526885643,281.7187194824219,294.1499938964844,284.9466552734375,283.2519226074219,287.8210754394531,285.09869384765625,281.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977581212297,5.601918928732631e-09,0.0009977525332942,-0.0137285152450203,0.0,1.0,0.0,-0.0075899283401668,60.0,2.5253405570983887,-0.0,-6.787500694827031e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9822998046875,0.0,0.0,9.355779184261336e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.89910888671875,0.0,0.0,9.852096991380677e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.85430908203125,0.0,0.0,7.276735414052382e-05,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9408264160156,0.0,0.0,9.85208826023154e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9795837402344,0.0,0.0,0.0004673404910136,281.7142639160156,294.1499938964844,284.9100036621094,283.225341796875,287.7701416015625,285.0643310546875,281.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968786034733,5.4990643150176766e-09,0.0009968730155378,-0.0134590612724423,0.0,1.0,0.0,-0.0075389384292066,60.0,2.478316307067871,-0.0,-6.775537997327774e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9822998046875,0.0,0.0,9.355779184261336e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.89910888671875,0.0,0.0,9.852096991380677e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.85430908203125,0.0,0.0,7.276735414052382e-05,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9408264160156,0.0,0.0,9.85208826023154e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9795837402344,0.0,0.0,0.0004673404910136,281.7142639160156,294.1499938964844,284.9100036621094,283.225341796875,287.7701416015625,285.0643310546875,281.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968786034733,5.4990643150176766e-09,0.0009968730155378,-0.0134590612724423,0.0,1.0,0.0,-0.0075389384292066,60.0,2.478316307067871,-0.0,-6.775537997327774e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9791259765625,0.0,0.0,9.351490734843536e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8964538574219,0.0,0.0,9.847580804489552e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8519287109375,0.0,0.0,7.27340011508204e-05,297.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9378967285156,0.0,0.0,9.847572800936176e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9764099121094,0.0,0.0,0.0004671262577176,281.71209716796875,294.1499938964844,284.89166259765625,283.2119140625,287.74481201171875,285.0472717285156,281.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964213240891,5.445611073184864e-09,0.000996415852569,-0.013319025747478,0.0,1.0,0.0,-0.0075124390423297,60.0,2.4547362327575684,-0.0,-6.769325011646289e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9759521484375,0.0,0.0,9.347143350169064e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.893798828125,0.0,0.0,9.843002771958707e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8495483398437,0.0,0.0,7.27001897757873e-05,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9349975585937,0.0,0.0,9.842994768405332e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9732666015625,0.0,0.0,0.0004669091140385,281.7099304199219,294.1499938964844,284.8733215332031,283.19842529296875,287.71954345703125,285.0302429199219,281.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959578746929,5.391427304601848e-09,0.0009959525195881,-0.0131770763546228,0.0,1.0,0.0,-0.0074855778366327,60.0,2.431138515472412,-0.0,-6.763030313550189e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9696960449219,0.0,0.0,9.338311792816968e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8885192871094,0.0,0.0,9.833701915340498e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8448486328125,0.0,0.0,7.263149018399417e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9292297363281,0.0,0.0,9.833693911787122e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.967041015625,0.0,0.0,0.0004664679290726,281.7056884765625,294.1499938964844,284.836669921875,283.1712646484375,287.669189453125,284.9963073730469,281.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950167732313,5.281344250818165e-09,0.0009950115345418,-0.0128886783495545,0.0,1.0,0.0,-0.0074310060590505,60.0,2.383913040161133,-0.0,-6.750251202447545e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9696960449219,0.0,0.0,9.338311792816968e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8885192871094,0.0,0.0,9.833701915340498e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8448486328125,0.0,0.0,7.263149018399417e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9292297363281,0.0,0.0,9.833693911787122e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.967041015625,0.0,0.0,0.0004664679290726,281.7056884765625,294.1499938964844,284.836669921875,283.1712646484375,287.669189453125,284.9963073730469,281.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950167732313,5.281344250818165e-09,0.0009950115345418,-0.0128886783495545,0.0,1.0,0.0,-0.0074310060590505,60.0,2.383913040161133,-0.0,-6.750251202447545e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9635009765625,0.0,0.0,9.329280874226242e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.88336181640625,0.0,0.0,9.82419223873876e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8401794433594,0.0,0.0,7.256125536514446e-05,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9235534667969,0.0,0.0,9.824184235185383e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9609069824219,0.0,0.0,0.0004660168488044,281.7015075683594,294.1499938964844,284.79998779296875,283.14385986328125,287.6191101074219,284.9625549316406,281.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940541349351,5.168788508314037e-09,0.0009940490126609,-0.0125938020646572,0.0,1.0,0.0,-0.0073752072639763,60.0,2.336683511734009,-0.0,-6.737196400763423e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9635009765625,0.0,0.0,9.329280874226242e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.88336181640625,0.0,0.0,9.82419223873876e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8401794433594,0.0,0.0,7.256125536514446e-05,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9235534667969,0.0,0.0,9.824184235185383e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9609069824219,0.0,0.0,0.0004660168488044,281.7015075683594,294.1499938964844,284.79998779296875,283.14385986328125,287.6191101074219,284.9625549316406,281.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940541349351,5.168788508314037e-09,0.0009940490126609,-0.0125938020646572,0.0,1.0,0.0,-0.0073752072639763,60.0,2.336683511734009,-0.0,-6.737196400763423e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9574279785156,0.0,0.0,9.320114622823894e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.87823486328125,0.0,0.0,9.814539953367785e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8356018066406,0.0,0.0,7.248995825648308e-05,297.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.91796875,0.0,0.0,9.814531949814408e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.954833984375,0.0,0.0,0.0004655589873436,281.6974182128906,294.1499938964844,284.7633361816406,283.1163330078125,287.5693054199219,284.9290771484375,281.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930771775543,5.0545465590801095e-09,0.0009930720552802,-0.012294502928853,0.0,1.0,0.0,-0.0073185726068913,60.0,2.289522409439087,-0.0,-6.723959700138948e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9574279785156,0.0,0.0,9.320114622823894e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.87823486328125,0.0,0.0,9.814539953367785e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8356018066406,0.0,0.0,7.248995825648308e-05,297.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.91796875,0.0,0.0,9.814531949814408e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.954833984375,0.0,0.0,0.0004655589873436,281.6974182128906,294.1499938964844,284.7633361816406,283.1163330078125,287.5693054199219,284.9290771484375,281.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930771775543,5.0545465590801095e-09,0.0009930720552802,-0.012294502928853,0.0,1.0,0.0,-0.0073185726068913,60.0,2.289522409439087,-0.0,-6.723959700138948e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.951416015625,0.0,0.0,9.310899622505532e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8731994628906,0.0,0.0,9.804836008697748e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.83111572265625,0.0,0.0,7.241828279802576e-05,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9124450683594,0.0,0.0,9.804828732740134e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9488830566406,0.0,0.0,0.0004650986811611,281.69342041015625,294.1499938964844,284.7266540527344,283.0887145996094,287.519775390625,284.8957824707031,281.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920948650687,4.939693987182636e-09,0.0009920899756252,-0.0119936019182205,0.0,1.0,0.0,-0.0072616352699697,60.0,2.2425196170806885,-0.0,-6.710665445552877e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.951416015625,0.0,0.0,9.310899622505532e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8731994628906,0.0,0.0,9.804836008697748e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.83111572265625,0.0,0.0,7.241828279802576e-05,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9124450683594,0.0,0.0,9.804828732740134e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9488830566406,0.0,0.0,0.0004650986811611,281.69342041015625,294.1499938964844,284.7266540527344,283.0887145996094,287.519775390625,284.8957824707031,281.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920948650687,4.939693987182636e-09,0.0009920899756252,-0.0119936019182205,0.0,1.0,0.0,-0.0072616352699697,60.0,2.2425196170806885,-0.0,-6.710665445552877e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9484558105469,0.0,0.0,9.306310676038264e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8707275390625,0.0,0.0,9.800003317650408e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8288879394531,0.0,0.0,7.238258694997057e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.90972900390625,0.0,0.0,9.799995314097032e-05,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9459228515625,0.0,0.0,0.0004648694302886,281.69146728515625,294.1499938964844,284.7083435058594,283.07489013671875,287.4951477050781,284.8792724609375,281.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916054550558,4.8824913001510595e-09,0.0009916005656123,-0.0118437353521585,0.0,1.0,0.0,-0.0072332760319113,60.0,2.2191414833068848,-0.0,-6.70404887159748e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9455261230469,0.0,0.0,9.301758836954832e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8682861328125,0.0,0.0,9.795209916774184e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8266906738281,0.0,0.0,7.234718214021996e-05,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.90704345703125,0.0,0.0,9.79520264081657e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9430236816406,0.0,0.0,0.0004646420711651,281.6895446777344,294.1499938964844,284.69000244140625,283.0610656738281,287.4706115722656,284.86279296875,281.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911202359944,4.825764232663232e-09,0.0009911154629662,-0.0116951148957014,0.0,1.0,0.0,-0.0072051538154482,60.0,2.195855140686035,-0.0,-6.697490562146413e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.93975830078125,0.0,0.0,9.292711911257356e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8634338378906,0.0,0.0,9.785682777874172e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.82232666015625,0.0,0.0,7.227681635413319e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9017028808594,0.0,0.0,9.785674774320796e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.937255859375,0.0,0.0,0.0004641901177819,281.68572998046875,294.1499938964844,284.6533203125,283.0334167480469,287.4217224121094,284.8300170898437,281.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990156084299,4.713002876854944e-09,0.0009901514276862,-0.0113996854051947,0.0,1.0,0.0,-0.0071492539718747,60.0,2.1511120796203613,-0.0,-6.684463471628987e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.93975830078125,0.0,0.0,9.292711911257356e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8634338378906,0.0,0.0,9.785682777874172e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.82232666015625,0.0,0.0,7.227681635413319e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9017028808594,0.0,0.0,9.785674774320796e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.937255859375,0.0,0.0,0.0004641901177819,281.68572998046875,294.1499938964844,284.6533203125,283.0334167480469,287.4217224121094,284.8300170898437,281.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990156084299,4.713002876854944e-09,0.0009901514276862,-0.0113996854051947,0.0,1.0,0.0,-0.0071492539718747,60.0,2.1511120796203613,-0.0,-6.684463471628987e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9340209960937,0.0,0.0,9.283830877393484e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8586120605469,0.0,0.0,9.776330989552662e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.81805419921875,0.0,0.0,7.220773841254413e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8964233398437,0.0,0.0,9.776322985999286e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9315490722656,0.0,0.0,0.0004637465171981,281.6820068359375,294.1499938964844,284.6166687011719,283.005859375,287.3730163574219,284.79736328125,281.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892093949019,4.602317638102704e-09,0.0009892048547044,-0.0111096920445561,0.0,1.0,0.0,-0.0070943818427622,60.0,2.11972975730896,-0.0,-6.671688623782758e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9340209960937,0.0,0.0,9.283830877393484e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8586120605469,0.0,0.0,9.776330989552662e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.81805419921875,0.0,0.0,7.220773841254413e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8964233398437,0.0,0.0,9.776322985999286e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9315490722656,0.0,0.0,0.0004637465171981,281.6820068359375,294.1499938964844,284.6166687011719,283.005859375,287.3730163574219,284.79736328125,281.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892093949019,4.602317638102704e-09,0.0009892048547044,-0.0111096920445561,0.0,1.0,0.0,-0.0070943818427622,60.0,2.11972975730896,-0.0,-6.671688623782758e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9290466308594,0.0,0.0,9.276232594856992e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8544616699219,0.0,0.0,9.768329618964344e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8143005371094,0.0,0.0,7.214864308480173e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.891845703125,0.0,0.0,9.768321615410969e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9266052246094,0.0,0.0,0.0004633669741451,281.67877197265625,294.1499938964844,284.5844116210937,282.9817199707031,287.3303527832031,284.768798828125,281.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988399493508,4.507616946369808e-09,0.0009883950697258,-0.0108615765348076,0.0,1.0,0.0,-0.0070474343374371,60.0,2.093861818313598,-0.0,-6.660769003019595e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9283447265625,0.0,0.0,9.275197226088494e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8538818359375,0.0,0.0,9.767238952917978e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8138122558594,0.0,0.0,7.214058859972283e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8912353515625,0.0,0.0,9.767231676960364e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9259338378906,0.0,0.0,0.0004633152566384,281.6783447265625,294.1499938964844,284.5799865722656,282.9784240722656,287.3245544433594,284.764892578125,281.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882891317829,4.4947161548236644e-09,0.0009882845915853,-0.0108277769759297,0.0,1.0,0.0,-0.0070410389453172,60.0,2.09033465385437,-0.0,-6.65928183707365e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9227905273437,0.0,0.0,9.266923734685406e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8492431640625,0.0,0.0,9.758526721270756e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.80963134765625,0.0,0.0,7.2076240030583e-05,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8861083984375,0.0,0.0,9.75851944531314e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9203796386719,0.0,0.0,0.0004629019822459,281.6747436523437,294.1499938964844,284.5433349609375,282.951171875,287.2763366699219,284.7325744628906,281.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874072857201,4.391598196207269e-09,0.0009874028619378,-0.0105576049536466,0.0,1.0,0.0,-0.0069899186491966,60.0,2.06170916557312,-0.0,-6.647402273074476e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9227905273437,0.0,0.0,9.266923734685406e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8492431640625,0.0,0.0,9.758526721270756e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.80963134765625,0.0,0.0,7.2076240030583e-05,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8861083984375,0.0,0.0,9.75851944531314e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9203796386719,0.0,0.0,0.0004629019822459,281.6747436523437,294.1499938964844,284.5433349609375,282.951171875,287.2763366699219,284.7325744628906,281.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874072857201,4.391598196207269e-09,0.0009874028619378,-0.0105576049536466,0.0,1.0,0.0,-0.0069899186491966,60.0,2.06170916557312,-0.0,-6.647402273074476e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9200439453125,0.0,0.0,9.262967796530576e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.846923828125,0.0,0.0,9.754360507940874e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8075561523437,0.0,0.0,7.204547000583261e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.88360595703125,0.0,0.0,9.75435395957902e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.91766357421875,0.0,0.0,0.0004627043672371,281.6730041503906,294.1499938964844,284.5249938964844,282.9376525878906,287.2523498535156,284.7164611816406,281.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986985862255,4.3422914153268274e-09,0.0009869814384728,-0.010428418405354,0.0,1.0,0.0,-0.0069654760882258,60.0,2.047537326812744,-0.0,-6.641725747158489e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.91729736328125,0.0,0.0,9.259073704015464e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8446350097656,0.0,0.0,9.75025977822952e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8055114746094,0.0,0.0,7.201518019428477e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8810729980469,0.0,0.0,9.750252502271906e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9149169921875,0.0,0.0,0.0004625098663382,281.6712646484375,294.1499938964844,284.50665283203125,282.9241943359375,287.2283630371094,284.70037841796875,281.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865707252174,4.2937529087794254e-09,0.0009865664178505,-0.0103012463077902,0.0,1.0,0.0,-0.0069414135068655,60.0,2.0334057807922363,-0.0,-6.63614017071268e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9118957519531,0.0,0.0,9.251691517420112e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8401184082031,0.0,0.0,9.742486145114526e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8014831542969,0.0,0.0,7.195775833679363e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8761291503906,0.0,0.0,9.742478869156912e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9095458984375,0.0,0.0,0.0004621410917025,281.6678161621094,294.1499938964844,284.4700012207031,282.8974914550781,287.1806335449219,284.66827392578125,281.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857834083959,4.201739400855331e-09,0.0009857792174443,-0.0100601650774478,0.0,1.0,0.0,-0.0068957968614995,60.0,2.00533127784729,-0.0,-6.625558057749005e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
