time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001680,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9118957519531,0.0,0.0,9.251691517420112e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8401184082031,0.0,0.0,9.742486145114526e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8014831542969,0.0,0.0,7.195775833679363e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8761291503906,0.0,0.0,9.742478869156912e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9095458984375,0.0,0.0,0.0004621410917025,281.6678161621094,294.1499938964844,284.4700012207031,282.8974914550781,287.1806335449219,284.66827392578125,281.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857834083959,4.201739400855331e-09,0.0009857792174443,-0.0100601650774478,0.0,1.0,0.0,-0.0068957968614995,60.0,2.00533127784729,-0.0,-6.625558057749005e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9065856933594,0.0,0.0,9.244863758794963e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8356628417969,0.0,0.0,9.73529604380019e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7974853515625,0.0,0.0,7.19046511221677e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8712463378906,0.0,0.0,9.735288767842576e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9042663574219,0.0,0.0,0.0004618000530172,281.6644897460937,294.1499938964844,284.4333190917969,282.87115478515625,287.13311767578125,284.6361999511719,281.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850556962192,4.116639029660973e-09,0.0009850515052676,-0.009837195277214,0.0,1.0,0.0,-0.006853608880192,60.0,1.9774649143219,-0.0,-6.615778858076737e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9065856933594,0.0,0.0,9.244863758794963e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8356628417969,0.0,0.0,9.73529604380019e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7974853515625,0.0,0.0,7.19046511221677e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8712463378906,0.0,0.0,9.735288767842576e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9042663574219,0.0,0.0,0.0004618000530172,281.6644897460937,294.1499938964844,284.4333190917969,282.87115478515625,287.13311767578125,284.6361999511719,281.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850556962192,4.116639029660973e-09,0.0009850515052676,-0.009837195277214,0.0,1.0,0.0,-0.006853608880192,60.0,1.9774649143219,-0.0,-6.615778858076737e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9013366699219,0.0,0.0,9.238647180609404e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.831298828125,0.0,0.0,9.728749137138948e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7935791015625,0.0,0.0,7.185629510786384e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8664245605469,0.0,0.0,9.728742588777096e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8990478515625,0.0,0.0,0.0004614895151462,281.6612243652344,294.1499938964844,284.39666748046875,282.84521484375,287.0858459472656,284.6041564941406,281.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984392943792,4.0391485711666064e-09,0.0009843888692557,-0.009634162299335,0.0,1.0,0.0,-0.006815193220973,60.0,1.949806451797485,-0.0,-6.606880020854079e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9013366699219,0.0,0.0,9.238647180609404e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.831298828125,0.0,0.0,9.728749137138948e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7935791015625,0.0,0.0,7.185629510786384e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8664245605469,0.0,0.0,9.728742588777096e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8990478515625,0.0,0.0,0.0004614895151462,281.6612243652344,294.1499938964844,284.39666748046875,282.84521484375,287.0858459472656,284.6041564941406,281.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984392943792,4.0391485711666064e-09,0.0009843888692557,-0.009634162299335,0.0,1.0,0.0,-0.006815193220973,60.0,1.949806451797485,-0.0,-6.606880020854079e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.89617919921875,0.0,0.0,9.233087621396407e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.82696533203125,0.0,0.0,9.722894901642576e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78973388671875,0.0,0.0,7.181305409176275e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8616943359375,0.0,0.0,9.722888353280724e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8939208984375,0.0,0.0,0.000461211806396,281.65802001953125,294.1499938964844,284.3599853515625,282.8197326660156,287.0387878417969,284.57208251953125,281.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838001569733,3.969848894058714e-09,0.0009837961988523,-0.0094525897875428,0.0,1.0,0.0,-0.0067808381281793,60.0,1.92235267162323,-0.0,-6.598926916012715e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.89617919921875,0.0,0.0,9.233087621396407e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.82696533203125,0.0,0.0,9.722894901642576e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78973388671875,0.0,0.0,7.181305409176275e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8616943359375,0.0,0.0,9.722888353280724e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8939208984375,0.0,0.0,0.000461211806396,281.65802001953125,294.1499938964844,284.3599853515625,282.8197326660156,287.0387878417969,284.57208251953125,281.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838001569733,3.969848894058714e-09,0.0009837961988523,-0.0094525897875428,0.0,1.0,0.0,-0.0067808381281793,60.0,1.92235267162323,-0.0,-6.598926916012715e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.89361572265625,0.0,0.0,9.230424620909616e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8248291015625,0.0,0.0,9.72009074757807e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7878112792969,0.0,0.0,7.179234671639279e-05,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8593139648437,0.0,0.0,9.720083471620455e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.891357421875,0.0,0.0,0.000461078772787,281.65643310546875,294.1499938964844,284.3416748046875,282.80718994140625,287.0152893066406,284.5560607910156,281.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835163364186,3.936651893354792e-09,0.0009835123782977,-0.0093656089156866,0.0,1.0,0.0,-0.0067643811926245,60.0,1.908659100532532,-0.0,-6.595118406949041e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8910827636719,0.0,0.0,9.228187263943256e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8227233886719,0.0,0.0,9.717734792502596e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7859191894531,0.0,0.0,7.177494262577966e-05,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85699462890625,0.0,0.0,9.717727516544984e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.88885498046875,0.0,0.0,0.000460967014078,281.6548767089844,294.1499938964844,284.3233337402344,282.7947692871094,286.9919128417969,284.5399475097656,281.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832780342549,3.908761314619369e-09,0.0009832741925492,-0.0092925317585468,0.0,1.0,0.0,-0.0067505557090044,60.0,1.895080089569092,-0.0,-6.591920254095386e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.88604736328125,0.0,0.0,9.224141103914008e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.81854248046875,0.0,0.0,9.71347326412797e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7821960449219,0.0,0.0,7.17434668331407e-05,297.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8524169921875,0.0,0.0,9.713466715766116e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.88385009765625,0.0,0.0,0.0004607648879755,281.6518249511719,294.1499938964844,284.2866516113281,282.7703857421875,286.9452209472656,284.5076599121094,281.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828462498262,3.858308339488303e-09,0.0009828424081206,-0.0091603379696607,0.0,1.0,0.0,-0.0067255422472953,60.0,1.8680495023727417,-0.0,-6.586135725683563e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.88604736328125,0.0,0.0,9.224141103914008e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.81854248046875,0.0,0.0,9.71347326412797e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7821960449219,0.0,0.0,7.17434668331407e-05,297.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8524169921875,0.0,0.0,9.713466715766116e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.88385009765625,0.0,0.0,0.0004607648879755,281.6518249511719,294.1499938964844,284.2866516113281,282.7703857421875,286.9452209472656,284.5076599121094,281.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828462498262,3.858308339488303e-09,0.0009828424081206,-0.0091603379696607,0.0,1.0,0.0,-0.0067255422472953,60.0,1.8680495023727417,-0.0,-6.586135725683563e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8811340332031,0.0,0.0,9.22083854675293e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8144226074219,0.0,0.0,9.70999535638839e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.77850341796875,0.0,0.0,7.171777542680502e-05,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8478698730469,0.0,0.0,9.709988808026536e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8789367675781,0.0,0.0,0.0004605999274645,281.6488647460937,294.1499938964844,284.25,282.74658203125,286.89874267578125,284.47515869140625,281.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824940934777,3.817130167504956e-09,0.0009824902517721,-0.0090524461120367,0.0,1.0,0.0,-0.0067051285877823,60.0,1.8412199020385744,-0.0,-6.581417011375379e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8811340332031,0.0,0.0,9.22083854675293e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8144226074219,0.0,0.0,9.70999535638839e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.77850341796875,0.0,0.0,7.171777542680502e-05,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8478698730469,0.0,0.0,9.709988808026536e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8789367675781,0.0,0.0,0.0004605999274645,281.6488647460937,294.1499938964844,284.25,282.74658203125,286.89874267578125,284.47515869140625,281.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824940934777,3.817130167504956e-09,0.0009824902517721,-0.0090524461120367,0.0,1.0,0.0,-0.0067051285877823,60.0,1.8412199020385744,-0.0,-6.581417011375379e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8764343261719,0.0,0.0,9.218275226885452e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8105163574219,0.0,0.0,9.707295976113528e-05,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7750244140625,0.0,0.0,7.169783930294216e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.84356689453125,0.0,0.0,9.707289427751677e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8742980957031,0.0,0.0,0.0004604718706104,281.64605712890625,294.1499938964844,284.2148132324219,282.7247009277344,286.8542785644531,284.4437866210937,281.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822206338867,3.78516107346627e-09,0.0009822169085964,-0.0089686820283532,0.0,1.0,0.0,-0.0066892798058688,60.0,1.8156315088272093,-0.0,-6.577754874115271e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8762512207031,0.0,0.0,9.218184277415276e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.81036376953125,0.0,0.0,9.70719993347302e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7748718261719,0.0,0.0,7.169713353505358e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8434143066406,0.0,0.0,9.70719411270693e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8741149902344,0.0,0.0,0.0004604673304129,281.6459350585937,294.1499938964844,284.2133483886719,282.72381591796875,286.8524475097656,284.4424743652344,281.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982210971415,3.784027313713523e-09,0.0009822071297094,-0.0089657111093401,0.0,1.0,0.0,-0.006688717752695,60.0,1.814570426940918,-0.0,-6.577624844794627e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8714599609375,0.0,0.0,9.21596511034295e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.80633544921875,0.0,0.0,9.704863623483106e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.77130126953125,0.0,0.0,7.167987496359274e-05,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8389892578125,0.0,0.0,9.704857075121254e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.86932373046875,0.0,0.0,0.0004603565030265,281.6430969238281,294.1499938964844,284.1766662597656,282.70233154296875,286.8063049316406,284.4095458984375,281.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819741826504,3.756347233263568e-09,0.0009819704573601,-0.0088931852951645,0.0,1.0,0.0,-0.0066749956458806,60.0,1.788068771362305,-0.0,-6.574454403107667e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8714599609375,0.0,0.0,9.21596511034295e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.80633544921875,0.0,0.0,9.704863623483106e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.77130126953125,0.0,0.0,7.167987496359274e-05,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8389892578125,0.0,0.0,9.704857075121254e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.86932373046875,0.0,0.0,0.0004603565030265,281.6430969238281,294.1499938964844,284.1766662597656,282.70233154296875,286.8063049316406,284.4095458984375,281.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819741826504,3.756347233263568e-09,0.0009819704573601,-0.0088931852951645,0.0,1.0,0.0,-0.0066749956458806,60.0,1.788068771362305,-0.0,-6.574454403107667e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8690795898437,0.0,0.0,9.21502578421496e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.80438232421875,0.0,0.0,9.703874093247578e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.76953125,0.0,0.0,7.167256262619048e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8368225097656,0.0,0.0,9.703867544885723e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8669738769531,0.0,0.0,0.000460309558548,281.6416931152344,294.1499938964844,284.1583251953125,282.6920471191406,286.7832946777344,284.3930053710937,281.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818741818889,3.744624610391156e-09,0.0009818704565986,-0.0088624693453311,0.0,1.0,0.0,-0.0066691855899989,60.0,1.7748693227767944,-0.0,-6.573112187879816e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8667297363281,0.0,0.0,9.214166493620723e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8023986816406,0.0,0.0,9.702968964120372e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7677917480469,0.0,0.0,7.166587602114305e-05,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.83465576171875,0.0,0.0,9.70296241575852e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8646240234375,0.0,0.0,0.0004602666303981,281.6402893066406,294.1499938964844,284.1400146484375,282.6820373535156,286.7603454589844,284.3763732910156,281.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817825630307,3.7339016323301175e-09,0.0009817788377404,-0.0088343732059001,0.0,1.0,0.0,-0.006663869600743,60.0,1.7617021799087524,-0.0,-6.571884370032421e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.862060546875,0.0,0.0,9.212691657012329e-05,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.79852294921875,0.0,0.0,9.701415547169744e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7643127441406,0.0,0.0,7.16544091119431e-05,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.83038330078125,0.0,0.0,9.701409726403654e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8599853515625,0.0,0.0,0.0004601929686032,281.6375732421875,294.1499938964844,284.10333251953125,282.6628112792969,286.71453857421875,284.3429870605469,281.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816248202696,3.715493912537226e-09,0.0009816210949793,-0.0087861428037285,0.0,1.0,0.0,-0.0066547426395118,60.0,1.7354447841644287,-0.0,-6.569776900278157e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.862060546875,0.0,0.0,9.212691657012329e-05,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.79852294921875,0.0,0.0,9.701415547169744e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7643127441406,0.0,0.0,7.16544091119431e-05,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.83038330078125,0.0,0.0,9.701409726403654e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8599853515625,0.0,0.0,0.0004601929686032,281.6375732421875,294.1499938964844,284.10333251953125,282.6628112792969,286.71453857421875,284.3429870605469,281.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816248202696,3.715493912537226e-09,0.0009816210949793,-0.0087861428037285,0.0,1.0,0.0,-0.0066547426395118,60.0,1.7354447841644287,-0.0,-6.569776900278157e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.85748291015625,0.0,0.0,9.21158425626345e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7947082519531,0.0,0.0,9.700249938759951e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.76092529296875,0.0,0.0,7.16457943781279e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8262023925781,0.0,0.0,9.70024411799386e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8554077148437,0.0,0.0,0.0004601376713253,281.6349182128906,294.1499938964844,284.0666809082031,282.6445617675781,286.6689147949219,284.30926513671875,281.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815067751333,3.7016709697468286e-09,0.000981503049843,-0.0087499246001243,0.0,1.0,0.0,-0.0066478908993303,60.0,1.7092816829681396,-0.0,-6.568194521605619e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.85748291015625,0.0,0.0,9.21158425626345e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7947082519531,0.0,0.0,9.700249938759951e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.76092529296875,0.0,0.0,7.16457943781279e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8262023925781,0.0,0.0,9.70024411799386e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8554077148437,0.0,0.0,0.0004601376713253,281.6349182128906,294.1499938964844,284.0666809082031,282.6445617675781,286.6689147949219,284.30926513671875,281.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815067751333,3.7016709697468286e-09,0.000981503049843,-0.0087499246001243,0.0,1.0,0.0,-0.0066478908993303,60.0,1.7092816829681396,-0.0,-6.568194521605619e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8529357910156,0.0,0.0,9.210777352564035e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7909545898437,0.0,0.0,9.699400106910616e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.757568359375,0.0,0.0,7.163951522670686e-05,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8220520019531,0.0,0.0,9.699393558548763e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8509216308594,0.0,0.0,0.0004600973334163,281.63232421875,294.1499938964844,284.0299987792969,282.627197265625,286.6234436035156,284.2752685546875,281.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814203949645,3.69158104085443e-09,0.0009814167860895,-0.0087234871461987,0.0,1.0,0.0,-0.0066428887657821,60.0,1.6832144260406494,-0.0,-6.567039889660009e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8529357910156,0.0,0.0,9.210777352564035e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7909545898437,0.0,0.0,9.699400106910616e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.757568359375,0.0,0.0,7.163951522670686e-05,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8220520019531,0.0,0.0,9.699393558548763e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8509216308594,0.0,0.0,0.0004600973334163,281.63232421875,294.1499938964844,284.0299987792969,282.627197265625,286.6234436035156,284.2752685546875,281.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814203949645,3.69158104085443e-09,0.0009814167860895,-0.0087234871461987,0.0,1.0,0.0,-0.0066428887657821,60.0,1.6832144260406494,-0.0,-6.567039889660009e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8485107421875,0.0,0.0,9.210260031977668e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7872619628906,0.0,0.0,9.698855137685314e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7542724609375,0.0,0.0,7.163549162214622e-05,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8179626464844,0.0,0.0,9.698849316919222e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.84649658203125,0.0,0.0,0.0004600715183187,281.6297912597656,294.1499938964844,283.99334716796875,282.6106262207031,286.578125,284.24102783203125,281.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813650976866,3.685108662665471e-09,0.0009813613723963,-0.0087065286934375,0.0,1.0,0.0,-0.0066396798938512,60.0,1.6572366952896118,-0.0,-6.566298793586611e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8485107421875,0.0,0.0,9.210260031977668e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7872619628906,0.0,0.0,9.698855137685314e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7542724609375,0.0,0.0,7.163549162214622e-05,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8179626464844,0.0,0.0,9.698849316919222e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.84649658203125,0.0,0.0,0.0004600715183187,281.6297912597656,294.1499938964844,283.99334716796875,282.6106262207031,286.578125,284.24102783203125,281.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813650976866,3.685108662665471e-09,0.0009813613723963,-0.0087065286934375,0.0,1.0,0.0,-0.0066396798938512,60.0,1.6572366952896118,-0.0,-6.566298793586611e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8463134765625,0.0,0.0,9.210120333591476e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7854309082031,0.0,0.0,9.698707435745746e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7526550292969,0.0,0.0,7.163440022850409e-05,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8159484863281,0.0,0.0,9.698701614979656e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8443298339844,0.0,0.0,0.0004600645333994,281.6285705566406,294.1499938964844,283.9750061035156,282.6025695800781,286.5555419921875,284.2237854003906,281.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813500801101,3.6833471828146e-09,0.0009813464712351,-0.0087019130587577,0.0,1.0,0.0,-0.0066388072445988,60.0,1.644283413887024,-0.0,-6.566097709992391e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8441162109375,0.0,0.0,9.210010466631502e-05,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7835998535156,0.0,0.0,9.69859174801968e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.75103759765625,0.0,0.0,7.163354894146323e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.81396484375,0.0,0.0,9.698585927253588e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8421325683594,0.0,0.0,0.0004600590327754,281.6273498535156,294.1499938964844,283.9566650390625,282.5946960449219,286.5329895019531,284.2065124511719,281.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813383221626,3.681964289015127e-09,0.0009813345968723,-0.0086982892826199,0.0,1.0,0.0,-0.0066381217911839,60.0,1.631346344947815,-0.0,-6.565939258962318e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8397827148437,0.0,0.0,9.209930431097746e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.780029296875,0.0,0.0,9.698508074507116e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7478332519531,0.0,0.0,7.163292320910841e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8099975585937,0.0,0.0,9.698502253741026e-05,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8378295898437,0.0,0.0,0.0004600550455506,281.6249084472656,294.1499938964844,283.9200134277344,282.5793762207031,286.4879455566406,284.1718139648437,281.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813292417675,3.680937332717349e-09,0.0009813255164772,-0.0086955986917018,0.0,1.0,0.0,-0.006637611426413,60.0,1.6055113077163696,-0.0,-6.565822019410916e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8397827148437,0.0,0.0,9.209930431097746e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.780029296875,0.0,0.0,9.698508074507116e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7478332519531,0.0,0.0,7.163292320910841e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8099975585937,0.0,0.0,9.698502253741026e-05,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8378295898437,0.0,0.0,0.0004600550455506,281.6249084472656,294.1499938964844,283.9200134277344,282.5793762207031,286.4879455566406,284.1718139648437,281.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813292417675,3.680937332717349e-09,0.0009813255164772,-0.0086955986917018,0.0,1.0,0.0,-0.006637611426413,60.0,1.6055113077163696,-0.0,-6.565822019410916e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8355407714844,0.0,0.0,9.210131247527896e-05,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7764892578125,0.0,0.0,9.69871980487369e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.74468994140625,0.0,0.0,7.163448753999546e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8061218261719,0.0,0.0,9.6987139841076e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8336181640625,0.0,0.0,0.0004600650863721,281.6225891113281,294.1499938964844,283.8833312988281,282.56451416015625,286.4430847167969,284.1367492675781,281.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813505457714,3.683412463928448e-09,0.0009813468204811,-0.0087020834907889,0.0,1.0,0.0,-0.0066388389095664,60.0,1.5797373056411743,-0.0,-6.56610481541975e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8355407714844,0.0,0.0,9.210131247527896e-05,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7764892578125,0.0,0.0,9.69871980487369e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.74468994140625,0.0,0.0,7.163448753999546e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8061218261719,0.0,0.0,9.6987139841076e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8336181640625,0.0,0.0,0.0004600650863721,281.6225891113281,294.1499938964844,283.8833312988281,282.56451416015625,286.4430847167969,284.1367492675781,281.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813505457714,3.683412463928448e-09,0.0009813468204811,-0.0087020834907889,0.0,1.0,0.0,-0.0066388389095664,60.0,1.5797373056411743,-0.0,-6.56610481541975e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.83135986328125,0.0,0.0,9.210448479279876e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.77301025390625,0.0,0.0,9.69905304373242e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7416076660156,0.0,0.0,7.163694681366906e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8022766113281,0.0,0.0,9.699047222966328e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8294372558594,0.0,0.0,0.0004600809188559,281.62030029296875,294.1499938964844,283.8466796875,282.5500183105469,286.3983459472656,284.1015319824219,281.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813839569687,3.6873299968931406e-09,0.0009813802316784,-0.0087123485282063,0.0,1.0,0.0,-0.0066407807171344,60.0,1.5540140867233276,-0.0,-6.566553167886013e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.83135986328125,0.0,0.0,9.210448479279876e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.77301025390625,0.0,0.0,9.69905304373242e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7416076660156,0.0,0.0,7.163694681366906e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8022766113281,0.0,0.0,9.699047222966328e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8294372558594,0.0,0.0,0.0004600809188559,281.62030029296875,294.1499938964844,283.8466796875,282.5500183105469,286.3983459472656,284.1015319824219,281.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813839569687,3.6873299968931406e-09,0.0009813802316784,-0.0087123485282063,0.0,1.0,0.0,-0.0066407807171344,60.0,1.5540140867233276,-0.0,-6.566553167886013e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.82720947265625,0.0,0.0,9.2109628894832e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.76959228515625,0.0,0.0,9.699595102574676e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7385559082031,0.0,0.0,7.164094859035686e-05,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7984924316406,0.0,0.0,9.699589281808584e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8253173828125,0.0,0.0,0.0004601066175382,281.6180419921875,294.1499938964844,283.8099975585937,282.5357971191406,286.35369873046875,284.06610107421875,281.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814385557547,3.693712669061711e-09,0.0009814349468797,-0.0087290722876787,0.0,1.0,0.0,-0.0066439448855817,60.0,1.5283154249191284,-0.0,-6.567283605818376e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.82720947265625,0.0,0.0,9.2109628894832e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.76959228515625,0.0,0.0,9.699595102574676e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7385559082031,0.0,0.0,7.164094859035686e-05,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7984924316406,0.0,0.0,9.699589281808584e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8253173828125,0.0,0.0,0.0004601066175382,281.6180419921875,294.1499938964844,283.8099975585937,282.5357971191406,286.35369873046875,284.06610107421875,281.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814385557547,3.693712669061711e-09,0.0009814349468797,-0.0087290722876787,0.0,1.0,0.0,-0.0066439448855817,60.0,1.5283154249191284,-0.0,-6.567283605818376e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
