time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003900,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8251647949219,0.0,0.0,9.211283031618224e-05,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.76788330078125,0.0,0.0,9.699931979412212e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.737060546875,0.0,0.0,7.164343696786091e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.796630859375,0.0,0.0,9.699926158646122e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.82330322265625,0.0,0.0,0.000460122624645,281.616943359375,294.1499938964844,283.7916564941406,282.5287780761719,286.3314819335937,284.0482177734375,281.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981472665444,3.697684824999215e-09,0.0009814689401537,-0.00873947981745,0.0,1.0,0.0,-0.006645914632827,60.0,1.5155017375946045,-0.0,-6.567738353169261e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8231506347656,0.0,0.0,9.21161481528543e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7662353515625,0.0,0.0,9.700281225377694e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7355651855469,0.0,0.0,7.164601993281394e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7947692871094,0.0,0.0,9.700276132207364e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8212890625,0.0,0.0,0.0004601392138283,281.6158752441406,294.1499938964844,283.7733459472656,282.52178955078125,286.30926513671875,284.03033447265625,281.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815079392865,3.701806861045042e-09,0.0009815042139962,-0.0087502803653478,0.0,1.0,0.0,-0.006647958420217,60.0,1.5026978254318235,-0.0,-6.568210153545806e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.81915283203125,0.0,0.0,9.212340228259563e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7629089355469,0.0,0.0,9.701044473331422e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7326354980469,0.0,0.0,7.165165879996493e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7911071777344,0.0,0.0,9.701039380161092e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8173217773437,0.0,0.0,0.0004601754189934,281.6137390136719,294.1499938964844,283.7366638183594,282.50787353515625,286.26495361328125,283.9944152832031,281.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.7108107697747515e-09,0.0009815810481086,-0.008773872628808,0.0,1.0,0.0,-0.0066524213179945,60.0,1.4771090745925903,-0.0,-6.569241151055395e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.81915283203125,0.0,0.0,9.212340228259563e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7629089355469,0.0,0.0,9.701044473331422e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7326354980469,0.0,0.0,7.165165879996493e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7911071777344,0.0,0.0,9.701039380161092e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8173217773437,0.0,0.0,0.0004601754189934,281.6137390136719,294.1499938964844,283.7366638183594,282.50787353515625,286.26495361328125,283.9944152832031,281.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.7108107697747515e-09,0.0009815810481086,-0.008773872628808,0.0,1.0,0.0,-0.0066524213179945,60.0,1.4771090745925903,-0.0,-6.569241151055395e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8152160644531,0.0,0.0,9.213187877321616e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7596435546875,0.0,0.0,9.701937233330682e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.729736328125,0.0,0.0,7.165825081756338e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7875366210937,0.0,0.0,9.701932140160352e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8134155273437,0.0,0.0,0.0004602177650667,281.6116943359375,294.1499938964844,283.70001220703125,282.4939270019531,286.22076416015625,283.9582214355469,281.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981674878858,3.721345009921606e-09,0.000981671269983,-0.0088014733046293,0.0,1.0,0.0,-0.0066576437093317,60.0,1.4515405893325806,-0.0,-6.57044694207798e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8152160644531,0.0,0.0,9.213187877321616e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7596435546875,0.0,0.0,9.701937233330682e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.729736328125,0.0,0.0,7.165825081756338e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7875366210937,0.0,0.0,9.701932140160352e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8134155273437,0.0,0.0,0.0004602177650667,281.6116943359375,294.1499938964844,283.70001220703125,282.4939270019531,286.22076416015625,283.9582214355469,281.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981674878858,3.721345009921606e-09,0.000981671269983,-0.0088014733046293,0.0,1.0,0.0,-0.0066576437093317,60.0,1.4515405893325806,-0.0,-6.57044694207798e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.81134033203125,0.0,0.0,9.214085730491206e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7564697265625,0.0,0.0,9.702883107820526e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7268981933594,0.0,0.0,7.166522846091539e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.78399658203125,0.0,0.0,9.702877287054434e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8095703125,0.0,0.0,0.0004602626140695,281.60968017578125,294.1499938964844,283.663330078125,282.4798889160156,286.1766967773437,283.9219055175781,281.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817703394219,3.732502307229879e-09,0.0009817666141316,-0.0088307065889239,0.0,1.0,0.0,-0.0066631748341023,60.0,1.425997018814087,-0.0,-6.571724497916875e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.81134033203125,0.0,0.0,9.214085730491206e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7564697265625,0.0,0.0,9.702883107820526e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7268981933594,0.0,0.0,7.166522846091539e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.78399658203125,0.0,0.0,9.702877287054434e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8095703125,0.0,0.0,0.0004602626140695,281.60968017578125,294.1499938964844,283.663330078125,282.4798889160156,286.1766967773437,283.9219055175781,281.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817703394219,3.732502307229879e-09,0.0009817666141316,-0.0088307065889239,0.0,1.0,0.0,-0.0066631748341023,60.0,1.425997018814087,-0.0,-6.571724497916875e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8075256347656,0.0,0.0,9.21503160498105e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7532958984375,0.0,0.0,9.703879186417907e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.72412109375,0.0,0.0,7.167258445406333e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.780517578125,0.0,0.0,9.703874093247578e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8057556152344,0.0,0.0,0.0004603098786901,281.6077575683594,294.1499938964844,283.6266784667969,282.46563720703125,286.1327514648437,283.8854064941406,281.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818709222599,3.744262677685128e-09,0.0009818671969696,-0.0088615212589502,0.0,1.0,0.0,-0.0066690049134194,60.0,1.400478482246399,-0.0,-6.573070976401142e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8075256347656,0.0,0.0,9.21503160498105e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7532958984375,0.0,0.0,9.703879186417907e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.72412109375,0.0,0.0,7.167258445406333e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.780517578125,0.0,0.0,9.703874093247578e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8057556152344,0.0,0.0,0.0004603098786901,281.6077575683594,294.1499938964844,283.6266784667969,282.46563720703125,286.1327514648437,283.8854064941406,281.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818709222599,3.744262677685128e-09,0.0009818671969696,-0.0088615212589502,0.0,1.0,0.0,-0.0066690049134194,60.0,1.400478482246399,-0.0,-6.573070976401142e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8056640625,0.0,0.0,9.215515456162392e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.75177001953125,0.0,0.0,9.7043885034509e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7227478027344,0.0,0.0,7.167634612414986e-05,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.77880859375,0.0,0.0,9.704382682684808e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.80389404296875,0.0,0.0,0.0004603340348694,281.6067810058594,294.1499938964844,283.6083374023437,282.4584350585937,286.1108703613281,283.8670654296875,281.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819223778322,3.7502747574080786e-09,0.0009819186525419,-0.0088772736489772,0.0,1.0,0.0,-0.0066719856113195,60.0,1.3877284526824951,-0.0,-6.573759492312092e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8038024902344,0.0,0.0,9.216000034939498e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7502136230469,0.0,0.0,9.704899275675416e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.72137451171875,0.0,0.0,7.168012234615162e-05,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.777099609375,0.0,0.0,9.704893454909325e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.80206298828125,0.0,0.0,0.0004603582492563,281.6058654785156,294.1499938964844,283.5899963378906,282.4511413574219,286.0889892578125,283.8487243652344,281.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819739498198,3.756302824342583e-09,0.0009819702245295,-0.0088930679485201,0.0,1.0,0.0,-0.0066749737598001,60.0,1.3749823570251465,-0.0,-6.574449429308515e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.80010986328125,0.0,0.0,9.216969192493708e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7471923828125,0.0,0.0,9.705919364932925e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7186889648437,0.0,0.0,7.16876529622823e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.77374267578125,0.0,0.0,9.705913544166832e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.79840087890625,0.0,0.0,0.0004604066489264,281.6040344238281,294.1499938964844,283.5533447265625,282.43621826171875,286.0453186035156,283.8119506835937,281.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.7683451914460875e-09,0.0009820731356739,-0.0089246220886707,0.0,1.0,0.0,-0.0066809435375034,60.0,1.3494971990585327,-0.0,-6.575828592758627e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.80010986328125,0.0,0.0,9.216969192493708e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7471923828125,0.0,0.0,9.705919364932925e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7186889648437,0.0,0.0,7.16876529622823e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.77374267578125,0.0,0.0,9.705913544166832e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.79840087890625,0.0,0.0,0.0004604066489264,281.6040344238281,294.1499938964844,283.5533447265625,282.43621826171875,286.0453186035156,283.8119506835937,281.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.7683451914460875e-09,0.0009820731356739,-0.0089246220886707,0.0,1.0,0.0,-0.0066809435375034,60.0,1.3494971990585327,-0.0,-6.575828592758627e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7965087890625,0.0,0.0,9.217916522175074e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.74420166015625,0.0,0.0,9.706916898721828e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.716064453125,0.0,0.0,7.169502350734547e-05,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7704467773437,0.0,0.0,9.7069118055515e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7947998046875,0.0,0.0,0.0004604540008585,281.60223388671875,294.1499938964844,283.51666259765625,282.4208374023437,286.00177001953125,283.7750549316406,281.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821775602176,3.78012599000499e-09,0.0009821738349273,-0.0089554889127612,0.0,1.0,0.0,-0.0066867838613688,60.0,1.324022889137268,-0.0,-6.577177913413834e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7965087890625,0.0,0.0,9.217916522175074e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.74420166015625,0.0,0.0,9.706916898721828e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.716064453125,0.0,0.0,7.169502350734547e-05,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7704467773437,0.0,0.0,9.7069118055515e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7947998046875,0.0,0.0,0.0004604540008585,281.60223388671875,294.1499938964844,283.51666259765625,282.4208374023437,286.00177001953125,283.7750549316406,281.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821775602176,3.78012599000499e-09,0.0009821738349273,-0.0089554889127612,0.0,1.0,0.0,-0.0066867838613688,60.0,1.324022889137268,-0.0,-6.577177913413834e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7929382324219,0.0,0.0,9.218824561685324e-05,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.74127197265625,0.0,0.0,9.707872231956571e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71343994140625,0.0,0.0,7.170208118623123e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7671813964844,0.0,0.0,9.70786713878624e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.791259765625,0.0,0.0,0.0004604993155226,281.6004943847656,294.1499938964844,283.4800109863281,282.4049072265625,285.95831298828125,283.7380676269531,281.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822740685194,3.791406744113601e-09,0.0009822702268138,-0.0089850462973117,0.0,1.0,0.0,-0.0066923759877681,60.0,1.2985553741455078,-0.0,-6.578470390650183e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7929382324219,0.0,0.0,9.218824561685324e-05,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.74127197265625,0.0,0.0,9.707872231956571e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71343994140625,0.0,0.0,7.170208118623123e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7671813964844,0.0,0.0,9.70786713878624e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.791259765625,0.0,0.0,0.0004604993155226,281.6004943847656,294.1499938964844,283.4800109863281,282.4049072265625,285.95831298828125,283.7380676269531,281.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822740685194,3.791406744113601e-09,0.0009822702268138,-0.0089850462973117,0.0,1.0,0.0,-0.0066923759877681,60.0,1.2985553741455078,-0.0,-6.578470390650183e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7893981933594,0.0,0.0,9.21969476621598e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7383728027344,0.0,0.0,9.70878973021172e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7108764648437,0.0,0.0,7.170885510277003e-05,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7639465332031,0.0,0.0,9.70878463704139e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7877502441406,0.0,0.0,0.0004605428257491,281.5987854003906,294.1499938964844,283.4433288574219,282.3883361816406,285.9149475097656,283.7010803222656,281.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823667351156,3.802229198157647e-09,0.00098236289341,-0.0090134032070636,0.0,1.0,0.0,-0.0066977418027818,60.0,1.27310049533844,-0.0,-6.579710287724083e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7893981933594,0.0,0.0,9.21969476621598e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7383728027344,0.0,0.0,9.70878973021172e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7108764648437,0.0,0.0,7.170885510277003e-05,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7639465332031,0.0,0.0,9.70878463704139e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7877502441406,0.0,0.0,0.0004605428257491,281.5987854003906,294.1499938964844,283.4433288574219,282.3883361816406,285.9149475097656,283.7010803222656,281.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823667351156,3.802229198157647e-09,0.00098236289341,-0.0090134032070636,0.0,1.0,0.0,-0.0066977418027818,60.0,1.27310049533844,-0.0,-6.579710287724083e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7876892089844,0.0,0.0,9.220068022841588e-05,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7369384765625,0.0,0.0,9.709181904327124e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7096252441406,0.0,0.0,7.171175093390048e-05,297.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.76239013671875,0.0,0.0,9.709176811156794e-05,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7860107421875,0.0,0.0,0.0004605614522006,281.5979919433594,294.1499938964844,283.42498779296875,282.3797607421875,285.8933410644531,283.6825256347656,281.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824061999097,3.806858828170334e-09,0.0009824023582041,-0.009025533683598,0.0,1.0,0.0,-0.0067000361159443,60.0,1.2603659629821775,-0.0,-6.58024035260496e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.78594970703125,0.0,0.0,9.220445645041764e-05,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73553466796875,0.0,0.0,9.70957917161286e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7083740234375,0.0,0.0,7.171468314481899e-05,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7608337402344,0.0,0.0,9.70957480603829e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7843017578125,0.0,0.0,0.0004605803114827,281.59716796875,294.1499938964844,283.4066772460937,282.3710021972656,285.87176513671875,283.6639709472656,281.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824462467804,3.8115519629400305e-09,0.0009824424050748,-0.0090378299355506,0.0,1.0,0.0,-0.0067023625597357,60.0,1.247625708580017,-0.0,-6.58077823345593e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.78253173828125,0.0,0.0,9.221133223036304e-05,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.73272705078125,0.0,0.0,9.710303856991231e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7059020996094,0.0,0.0,7.172003824962303e-05,297.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7576904296875,0.0,0.0,9.710298763820902e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7809143066406,0.0,0.0,0.0004606146540027,281.5955505371094,294.1499938964844,283.3699951171875,282.35284423828125,285.82861328125,283.6268920898437,281.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825194720178,3.8200971275159645e-09,0.0009825157467275,-0.0090602189302444,0.0,1.0,0.0,-0.0067065996117889,60.0,1.222139596939087,-0.0,-6.581757361345808e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.78253173828125,0.0,0.0,9.221133223036304e-05,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.73272705078125,0.0,0.0,9.710303856991231e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7059020996094,0.0,0.0,7.172003824962303e-05,297.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7576904296875,0.0,0.0,9.710298763820902e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7809143066406,0.0,0.0,0.0004606146540027,281.5955505371094,294.1499938964844,283.3699951171875,282.35284423828125,285.82861328125,283.6268920898437,281.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825194720178,3.8200971275159645e-09,0.0009825157467275,-0.0090602189302444,0.0,1.0,0.0,-0.0067065996117889,60.0,1.222139596939087,-0.0,-6.581757361345808e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7791748046875,0.0,0.0,9.22164399526082e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72998046875,0.0,0.0,9.71084155025892e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7034912109375,0.0,0.0,7.172401092248037e-05,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7546691894531,0.0,0.0,9.710837184684352e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.777587890625,0.0,0.0,0.0004606402071658,281.593994140625,294.1499938964844,283.3333435058594,282.333740234375,285.7856140136719,283.5897827148437,281.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825736051425,3.826437833254204e-09,0.0009825697634369,-0.0090768337249755,0.0,1.0,0.0,-0.006709742359817,60.0,1.1966766119003296,-0.0,-6.582483536021756e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7791748046875,0.0,0.0,9.22164399526082e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72998046875,0.0,0.0,9.71084155025892e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7034912109375,0.0,0.0,7.172401092248037e-05,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7546691894531,0.0,0.0,9.710837184684352e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.777587890625,0.0,0.0,0.0004606402071658,281.593994140625,294.1499938964844,283.3333435058594,282.333740234375,285.7856140136719,283.5897827148437,281.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825736051425,3.826437833254204e-09,0.0009825697634369,-0.0090768337249755,0.0,1.0,0.0,-0.006709742359817,60.0,1.1966766119003296,-0.0,-6.582483536021756e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.77587890625,0.0,0.0,9.222087828675284e-05,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.72723388671875,0.0,0.0,9.71130866673775e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7010803222656,0.0,0.0,7.172745245043188e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7516174316406,0.0,0.0,9.71130357356742e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7742919921875,0.0,0.0,0.0004606623260769,281.59246826171875,294.1499938964844,283.2966613769531,282.31365966796875,285.7426452636719,283.5526733398437,281.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826208697631,3.831936545850567e-09,0.0009826170280575,-0.0090912403538823,0.0,1.0,0.0,-0.0067124697379767,60.0,1.1711891889572144,-0.0,-6.583113787428374e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.77587890625,0.0,0.0,9.222087828675284e-05,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.72723388671875,0.0,0.0,9.71130866673775e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7010803222656,0.0,0.0,7.172745245043188e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7516174316406,0.0,0.0,9.71130357356742e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7742919921875,0.0,0.0,0.0004606623260769,281.59246826171875,294.1499938964844,283.2966613769531,282.31365966796875,285.7426452636719,283.5526733398437,281.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826208697631,3.831936545850567e-09,0.0009826170280575,-0.0090912403538823,0.0,1.0,0.0,-0.0067124697379767,60.0,1.1711891889572144,-0.0,-6.583113787428374e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.77264404296875,0.0,0.0,9.222215157933532e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.724609375,0.0,0.0,9.711442544357853e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6987609863281,0.0,0.0,7.172844198066741e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7486877441406,0.0,0.0,9.711438178783284e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.77105712890625,0.0,0.0,0.0004606686998158,281.5910339355469,294.1499938964844,283.260009765625,282.29248046875,285.69989013671875,283.5156555175781,281.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826340246945,3.83349751942319e-09,0.0009826302994042,-0.00909533072263,0.0,1.0,0.0,-0.0067132427357137,60.0,1.145708441734314,-0.0,-6.583292844197787e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.77264404296875,0.0,0.0,9.222215157933532e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.724609375,0.0,0.0,9.711442544357853e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6987609863281,0.0,0.0,7.172844198066741e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7486877441406,0.0,0.0,9.711438178783284e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.77105712890625,0.0,0.0,0.0004606686998158,281.5910339355469,294.1499938964844,283.260009765625,282.29248046875,285.69989013671875,283.5156555175781,281.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826340246945,3.83349751942319e-09,0.0009826302994042,-0.00909533072263,0.0,1.0,0.0,-0.0067132427357137,60.0,1.145708441734314,-0.0,-6.583292844197787e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7710266113281,0.0,0.0,9.222299559041858e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7232971191406,0.0,0.0,9.711532038636506e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.69757080078125,0.0,0.0,7.17291040928103e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7472229003906,0.0,0.0,9.711526945466176e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7694702148437,0.0,0.0,0.0004606729489751,281.5903015136719,294.1499938964844,283.2416687011719,282.2814636230469,285.67852783203125,283.49713134765625,281.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982642872259,3.834543349512387e-09,0.0009826390305534,-0.0090980706736445,0.0,1.0,0.0,-0.0067137605510652,60.0,1.1329644918441772,-0.0,-6.583412215377393e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7694396972656,0.0,0.0,9.22225954127498e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.72198486328125,0.0,0.0,9.711489838082343e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6964416503906,0.0,0.0,7.172879122663289e-05,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.74578857421875,0.0,0.0,9.711484744912012e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.76788330078125,0.0,0.0,0.0004606709408108,281.589599609375,294.1499938964844,283.22332763671875,282.2701110839844,285.6571960449219,283.4786376953125,281.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826384484767,3.83403042647501e-09,0.0009826346067711,-0.0090967267751693,0.0,1.0,0.0,-0.006713505834341,60.0,1.1202099323272705,-0.0,-6.583353950873061e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7662658691406,0.0,0.0,9.2220951046329e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7193908691406,0.0,0.0,9.711316670291126e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.69415283203125,0.0,0.0,7.17275106580928e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7428894042969,0.0,0.0,9.711311577120796e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7647399902344,0.0,0.0,0.0004606627335306,281.58819580078125,294.1499938964844,283.1866760253906,282.2464904785156,285.6145324707031,283.4416809082031,281.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319591944002696e-09,0.0009826172608882,-0.0090912990272045,0.0,1.0,0.0,-0.0067124809138476,60.0,1.0946921110153198,-0.0,-6.583115919056581e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7662658691406,0.0,0.0,9.2220951046329e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7193908691406,0.0,0.0,9.711316670291126e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.69415283203125,0.0,0.0,7.17275106580928e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7428894042969,0.0,0.0,9.711311577120796e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7647399902344,0.0,0.0,0.0004606627335306,281.58819580078125,294.1499938964844,283.1866760253906,282.2464904785156,285.6145324707031,283.4416809082031,281.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319591944002696e-09,0.0009826172608882,-0.0090912990272045,0.0,1.0,0.0,-0.0067124809138476,60.0,1.0946921110153198,-0.0,-6.583115919056581e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.76318359375,0.0,0.0,9.221539949066936e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7168884277344,0.0,0.0,9.710730955703184e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69195556640625,0.0,0.0,7.172318873926997e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7401123046875,0.0,0.0,9.710726590128615e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7616882324219,0.0,0.0,0.0004606349684763,281.5868835449219,294.1499938964844,283.1499938964844,282.22149658203125,285.57208251953125,283.4049072265625,281.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982561497949,3.825012306890585e-09,0.0009825577726587,-0.0090730981901288,0.0,1.0,0.0,-0.0067090364173054,60.0,1.069177508354187,-0.0,-6.58232011119253e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.76318359375,0.0,0.0,9.221539949066936e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7168884277344,0.0,0.0,9.710730955703184e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69195556640625,0.0,0.0,7.172318873926997e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7401123046875,0.0,0.0,9.710726590128615e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7616882324219,0.0,0.0,0.0004606349684763,281.5868835449219,294.1499938964844,283.1499938964844,282.22149658203125,285.57208251953125,283.4049072265625,281.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982561497949,3.825012306890585e-09,0.0009825577726587,-0.0090730981901288,0.0,1.0,0.0,-0.0067090364173054,60.0,1.069177508354187,-0.0,-6.58232011119253e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7601318359375,0.0,0.0,9.220978972734883e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7143859863281,0.0,0.0,9.710140875540674e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68975830078125,0.0,0.0,7.171883044065908e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7373352050781,0.0,0.0,9.710136509966104e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7586364746094,0.0,0.0,0.0004606069705914,281.5855712890625,294.1499938964844,283.11334228515625,282.1949462890625,285.5296630859375,283.3681640625,281.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825018933042,3.81800724369441e-09,0.0009824980515986,-0.0090547436848282,0.0,1.0,0.0,-0.0067055644467473,60.0,1.0436468124389648,-0.0,-6.581517908443858e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
