time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12006120,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7601318359375,0.0,0.0,9.220978972734883e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7143859863281,0.0,0.0,9.710140875540674e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68975830078125,0.0,0.0,7.171883044065908e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7373352050781,0.0,0.0,9.710136509966104e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7586364746094,0.0,0.0,0.0004606069705914,281.5855712890625,294.1499938964844,283.11334228515625,282.1949462890625,285.5296630859375,283.3681640625,281.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825018933042,3.81800724369441e-09,0.0009824980515986,-0.0090547436848282,0.0,1.0,0.0,-0.0067055644467473,60.0,1.0436468124389648,-0.0,-6.581517908443858e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.75714111328125,0.0,0.0,9.22044855542481e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7119445800781,0.0,0.0,9.709582081995904e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6876220703125,0.0,0.0,7.171469769673422e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.734619140625,0.0,0.0,9.709577716421336e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.75567626953125,0.0,0.0,0.0004605804861057,281.5843200683594,294.1499938964844,283.07666015625,282.1667175292969,285.4873962402344,283.3315124511719,281.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824449662119,3.8113738831668806e-09,0.0009824411245062,-0.0090373633429408,0.0,1.0,0.0,-0.006702275481075,60.0,1.0181502103805542,-0.0,-6.580757627716596e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.75714111328125,0.0,0.0,9.22044855542481e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7119445800781,0.0,0.0,9.709582081995904e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6876220703125,0.0,0.0,7.171469769673422e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.734619140625,0.0,0.0,9.709577716421336e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.75567626953125,0.0,0.0,0.0004605804861057,281.5843200683594,294.1499938964844,283.07666015625,282.1667175292969,285.4873962402344,283.3315124511719,281.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824449662119,3.8113738831668806e-09,0.0009824411245062,-0.0090373633429408,0.0,1.0,0.0,-0.006702275481075,60.0,1.0181502103805542,-0.0,-6.580757627716596e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.75567626953125,0.0,0.0,9.220203355653211e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.71075439453125,0.0,0.0,9.709324513096362e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6865539550781,0.0,0.0,7.17127913958393e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7332763671875,0.0,0.0,9.709319419926032e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.75421142578125,0.0,0.0,0.0004605682333931,281.5837097167969,294.1499938964844,283.0583190917969,282.1520080566406,285.4662780761719,283.3132019042969,281.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824188891798,3.8083092235297045e-09,0.0009824150474742,-0.0090293334797024,0.0,1.0,0.0,-0.0067007564939558,60.0,1.0054081678390503,-0.0,-6.580406619605128e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.75421142578125,0.0,0.0,9.22000763239339e-05,297.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.70953369140625,0.0,0.0,9.70911787590012e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6855163574219,0.0,0.0,7.171127072069794e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73193359375,0.0,0.0,9.709113510325552e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.75274658203125,0.0,0.0,0.000460558454506,281.5830993652344,294.1499938964844,283.0400085449219,282.1369323730469,285.4451904296875,283.2948913574219,281.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823978180065,3.8058565188237026e-09,0.0009823940927162,-0.009022906422615,0.0,1.0,0.0,-0.0066995406523346,60.0,0.9926734566688538,-0.0,-6.580125244681767e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.75128173828125,0.0,0.0,9.219718049280344e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7071838378906,0.0,0.0,9.708813013276084e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6834411621094,0.0,0.0,7.170901517383754e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.72930908203125,0.0,0.0,9.708808647701515e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7498474121094,0.0,0.0,0.0004605439899023,281.5819091796875,294.1499938964844,283.0033264160156,282.1056823730469,285.403076171875,283.25830078125,281.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366502285,3.8022256454439685e-09,0.0009823627769947,-0.0090133938938379,0.0,1.0,0.0,-0.006697739008814,60.0,0.967218816280365,-0.0,-6.579709577181347e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.75128173828125,0.0,0.0,9.219718049280344e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7071838378906,0.0,0.0,9.708813013276084e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6834411621094,0.0,0.0,7.170901517383754e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.72930908203125,0.0,0.0,9.708808647701515e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7498474121094,0.0,0.0,0.0004605439899023,281.5819091796875,294.1499938964844,283.0033264160156,282.1056823730469,285.403076171875,283.25830078125,281.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366502285,3.8022256454439685e-09,0.0009823627769947,-0.0090133938938379,0.0,1.0,0.0,-0.006697739008814,60.0,0.967218816280365,-0.0,-6.579709577181347e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7484436035156,0.0,0.0,9.2197660706006e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7048645019531,0.0,0.0,9.708863217383624e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.681396484375,0.0,0.0,7.170938624767587e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7267150878906,0.0,0.0,9.708858851809056e-05,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7470092773437,0.0,0.0,0.0004605463764164,281.5807800292969,294.1499938964844,282.9666748046875,282.0731506347656,285.361083984375,283.2216796875,281.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823716245591,3.8027998527923054e-09,0.0009823677828535,-0.0090148979797959,0.0,1.0,0.0,-0.0066980244591832,60.0,0.9417952299118042,-0.0,-6.579774947113037e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7484436035156,0.0,0.0,9.2197660706006e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7048645019531,0.0,0.0,9.708863217383624e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.681396484375,0.0,0.0,7.170938624767587e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7267150878906,0.0,0.0,9.708858851809056e-05,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7470092773437,0.0,0.0,0.0004605463764164,281.5807800292969,294.1499938964844,282.9666748046875,282.0731506347656,285.361083984375,283.2216796875,281.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823716245591,3.8027998527923054e-09,0.0009823677828535,-0.0090148979797959,0.0,1.0,0.0,-0.0066980244591832,60.0,0.9417952299118042,-0.0,-6.579774947113037e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7456359863281,0.0,0.0,9.219960338668898e-05,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7025756835937,0.0,0.0,9.709067671792582e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6794128417969,0.0,0.0,7.171089964685962e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.72418212890625,0.0,0.0,9.709063306218012e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7442321777344,0.0,0.0,0.000460556067992,281.5796813964844,294.1499938964844,282.92999267578125,282.0393981933594,285.31915283203125,283.1850280761719,281.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823918808251,3.805197934525495e-09,0.0009823881555348,-0.0090211816132068,0.0,1.0,0.0,-0.0066992128267884,60.0,0.9164061546325684,-0.0,-6.580049927151779e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7456359863281,0.0,0.0,9.219960338668898e-05,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7025756835937,0.0,0.0,9.709067671792582e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6794128417969,0.0,0.0,7.171089964685962e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.72418212890625,0.0,0.0,9.709063306218012e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7442321777344,0.0,0.0,0.000460556067992,281.5796813964844,294.1499938964844,282.92999267578125,282.0393981933594,285.31915283203125,283.1850280761719,281.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823918808251,3.805197934525495e-09,0.0009823881555348,-0.0090211816132068,0.0,1.0,0.0,-0.0066992128267884,60.0,0.9164061546325684,-0.0,-6.580049927151779e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.74285888671875,0.0,0.0,9.22040271689184e-05,297.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7003479003906,0.0,0.0,9.70953333307989e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67742919921875,0.0,0.0,7.171433389885351e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7216796875,0.0,0.0,9.70952896750532e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7414855957031,0.0,0.0,0.0004605781869031,281.57861328125,294.1499938964844,282.8933410644531,282.0045471191406,285.2772827148437,283.1483154296875,281.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824389126151,3.810688209426871e-09,0.0009824350709095,-0.0090355668216943,0.0,1.0,0.0,-0.0067019346170127,60.0,0.8910441994667053,-0.0,-6.580678757472924e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.74285888671875,0.0,0.0,9.22040271689184e-05,297.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7003479003906,0.0,0.0,9.70953333307989e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67742919921875,0.0,0.0,7.171433389885351e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7216796875,0.0,0.0,9.70952896750532e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7414855957031,0.0,0.0,0.0004605781869031,281.57861328125,294.1499938964844,282.8933410644531,282.0045471191406,285.2772827148437,283.1483154296875,281.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824389126151,3.810688209426871e-09,0.0009824350709095,-0.0090355668216943,0.0,1.0,0.0,-0.0067019346170127,60.0,0.8910441994667053,-0.0,-6.580678757472924e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74151611328125,0.0,0.0,9.220758511219174e-05,297.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6992492675781,0.0,0.0,9.70990804489702e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6764831542969,0.0,0.0,7.171710603870451e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.720458984375,0.0,0.0,9.709903679322451e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7401428222656,0.0,0.0,0.0004605959402397,281.5780944824219,294.1499938964844,282.875,281.9867553710937,285.25640869140625,283.1299133300781,281.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098247686401,3.815110893867768e-09,0.0009824730223044,-0.0090471552684903,0.0,1.0,0.0,-0.0067041278816759,60.0,0.87838214635849,-0.0,-6.581186084986257e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7401733398437,0.0,0.0,9.221115033142269e-05,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6981506347656,0.0,0.0,9.710283484309912e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.675537109375,0.0,0.0,7.171987817855552e-05,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7192077636719,0.0,0.0,9.710279118735345e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7388000488281,0.0,0.0,0.0004606137517839,281.5775756835937,294.1499938964844,282.8566589355469,281.9687194824219,285.2355651855469,283.11151123046875,281.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825149318203,3.819542460092862e-09,0.0009825110901147,-0.009058766067028,0.0,1.0,0.0,-0.0067063253372907,60.0,0.8657244443893433,-0.0,-6.58169341249959e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73748779296875,0.0,0.0,9.221914660884067e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69598388671875,0.0,0.0,9.711126040201634e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.67364501953125,0.0,0.0,7.172609912231565e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.716796875,0.0,0.0,9.711121674627066e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7361145019531,0.0,0.0,0.0004606537113431,281.5765991210937,294.1499938964844,282.82000732421875,281.9320373535156,285.1938781738281,283.0746154785156,281.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825996821746,3.829487393858244e-09,0.000982595840469,-0.0090848235413432,0.0,1.0,0.0,-0.0067112538963556,60.0,0.8404317498207092,-0.0,-6.58283312304775e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73748779296875,0.0,0.0,9.221914660884067e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69598388671875,0.0,0.0,9.711126040201634e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.67364501953125,0.0,0.0,7.172609912231565e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.716796875,0.0,0.0,9.711121674627066e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7361145019531,0.0,0.0,0.0004606537113431,281.5765991210937,294.1499938964844,282.82000732421875,281.9320373535156,285.1938781738281,283.0746154785156,281.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825996821746,3.829487393858244e-09,0.000982595840469,-0.0090848235413432,0.0,1.0,0.0,-0.0067112538963556,60.0,0.8404317498207092,-0.0,-6.58283312304775e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.73486328125,0.0,0.0,9.222790686180816e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6938781738281,0.0,0.0,9.712048631627113e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6717834472656,0.0,0.0,7.173290941864252e-05,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7144470214844,0.0,0.0,9.712044266052544e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7335205078125,0.0,0.0,0.0004606974835041,281.5756530761719,294.1499938964844,282.7833251953125,281.8946228027344,285.1522827148437,283.0376281738281,281.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.840380902175866e-09,0.0009826890891417,-0.0091133657842874,0.0,1.0,0.0,-0.0067166551016271,60.0,0.8151458501815796,-0.0,-6.584081546634479e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.73486328125,0.0,0.0,9.222790686180816e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6938781738281,0.0,0.0,9.712048631627113e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6717834472656,0.0,0.0,7.173290941864252e-05,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7144470214844,0.0,0.0,9.712044266052544e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7335205078125,0.0,0.0,0.0004606974835041,281.5756530761719,294.1499938964844,282.7833251953125,281.8946228027344,285.1522827148437,283.0376281738281,281.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.840380902175866e-09,0.0009826890891417,-0.0091133657842874,0.0,1.0,0.0,-0.0067166551016271,60.0,0.8151458501815796,-0.0,-6.584081546634479e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7322998046875,0.0,0.0,9.223585948348044e-05,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6918029785156,0.0,0.0,9.712885366752744e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.66998291015625,0.0,0.0,7.173908670665696e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7121276855469,0.0,0.0,9.712881001178177e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7309875488281,0.0,0.0,0.0004607371811289,281.5747375488281,294.1499938964844,282.7466735839844,281.8565368652344,285.1108093261719,283.0005798339844,281.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982777448371,3.850259666648981e-09,0.0009827736066654,-0.0091392500326037,0.0,1.0,0.0,-0.0067215524613857,60.0,0.7898736596107483,-0.0,-6.585213441212545e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7322998046875,0.0,0.0,9.223585948348044e-05,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6918029785156,0.0,0.0,9.712885366752744e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.66998291015625,0.0,0.0,7.173908670665696e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7121276855469,0.0,0.0,9.712881001178177e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7309875488281,0.0,0.0,0.0004607371811289,281.5747375488281,294.1499938964844,282.7466735839844,281.8565368652344,285.1108093261719,283.0005798339844,281.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982777448371,3.850259666648981e-09,0.0009827736066654,-0.0091392500326037,0.0,1.0,0.0,-0.0067215524613857,60.0,0.7898736596107483,-0.0,-6.585213441212545e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7297668457031,0.0,0.0,9.224282985087484e-05,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.68975830078125,0.0,0.0,9.713618783280252e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.668212890625,0.0,0.0,7.174450729507953e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7098083496094,0.0,0.0,9.713615145301446e-05,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7284545898437,0.0,0.0,0.0004607719893101,281.5738525390625,294.1499938964844,282.7099914550781,281.81793212890625,285.0693664550781,282.9635314941406,281.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828517213463,3.858922958954736e-09,0.0009828478796407,-0.0091619491577148,0.0,1.0,0.0,-0.0067258481867611,60.0,0.7646029591560364,-0.0,-6.586206779957139e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7297668457031,0.0,0.0,9.224282985087484e-05,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.68975830078125,0.0,0.0,9.713618783280252e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.668212890625,0.0,0.0,7.174450729507953e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7098083496094,0.0,0.0,9.713615145301446e-05,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7284545898437,0.0,0.0,0.0004607719893101,281.5738525390625,294.1499938964844,282.7099914550781,281.81793212890625,285.0693664550781,282.9635314941406,281.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828517213463,3.858922958954736e-09,0.0009828478796407,-0.0091619491577148,0.0,1.0,0.0,-0.0067258481867611,60.0,0.7646029591560364,-0.0,-6.586206779957139e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.728515625,0.0,0.0,9.224437962984666e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6887512207031,0.0,0.0,9.713782492326573e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6673278808594,0.0,0.0,7.174571510404348e-05,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7087097167969,0.0,0.0,9.713778126752004e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.72723388671875,0.0,0.0,0.000460779730929,281.57342529296875,294.1499938964844,282.6916809082031,281.7984619140625,285.0487060546875,282.94500732421875,281.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828677866607,3.860844088876547e-09,0.0009828639449551,-0.0091669829562306,0.0,1.0,0.0,-0.0067267990671098,60.0,0.7519626021385193,-0.0,-6.586427048205223e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.727294921875,0.0,0.0,9.224612585967408e-05,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.687744140625,0.0,0.0,9.713966574054211e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6664733886719,0.0,0.0,7.174707570811734e-05,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.70758056640625,0.0,0.0,9.713962936075404e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7259826660156,0.0,0.0,0.000460788491182,281.572998046875,294.1499938964844,282.67333984375,281.7789306640625,285.0280456542969,282.9264831542969,281.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828864131122,3.863016129201924e-09,0.0009828825714066,-0.0091726733371615,0.0,1.0,0.0,-0.006727875676006,60.0,0.7393166422843933,-0.0,-6.58667573816274e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7248229980469,0.0,0.0,9.22458348213695e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6857604980469,0.0,0.0,9.71393528743647e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6647644042969,0.0,0.0,7.174684287747368e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7053527832031,0.0,0.0,9.713931649457665e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7235412597656,0.0,0.0,0.0004607870068866,281.5721435546875,294.1499938964844,282.6366577148437,281.7395935058594,284.9867553710937,282.88946533203125,281.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828833863139,3.862627107054095e-09,0.0009828795446082,-0.0091716544702649,0.0,1.0,0.0,-0.0067276842892169,60.0,0.7140100002288818,-0.0,-6.586630973970389e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7248229980469,0.0,0.0,9.22458348213695e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6857604980469,0.0,0.0,9.71393528743647e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6647644042969,0.0,0.0,7.174684287747368e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7053527832031,0.0,0.0,9.713931649457665e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7235412597656,0.0,0.0,0.0004607870068866,281.5721435546875,294.1499938964844,282.6366577148437,281.7395935058594,284.9867553710937,282.88946533203125,281.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828833863139,3.862627107054095e-09,0.0009828795446082,-0.0091716544702649,0.0,1.0,0.0,-0.0067276842892169,60.0,0.7140100002288818,-0.0,-6.586630973970389e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.722412109375,0.0,0.0,9.22396357054822e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.683837890625,0.0,0.0,9.713282634038478e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6630859375,0.0,0.0,7.174201891757548e-05,297.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.70318603515625,0.0,0.0,9.713278996059672e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7211608886719,0.0,0.0,0.000460756040411,281.5713806152344,294.1499938964844,282.6000061035156,281.7000732421875,284.945556640625,282.8526306152344,281.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828170295804,3.8548835235019405e-09,0.0009828131878748,-0.0091513646766543,0.0,1.0,0.0,-0.0067238449119031,60.0,0.6886966824531555,-0.0,-6.585743506093422e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.722412109375,0.0,0.0,9.22396357054822e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.683837890625,0.0,0.0,9.713282634038478e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6630859375,0.0,0.0,7.174201891757548e-05,297.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.70318603515625,0.0,0.0,9.713278996059672e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7211608886719,0.0,0.0,0.000460756040411,281.5713806152344,294.1499938964844,282.6000061035156,281.7000732421875,284.945556640625,282.8526306152344,281.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828170295804,3.8548835235019405e-09,0.0009828131878748,-0.0091513646766543,0.0,1.0,0.0,-0.0067238449119031,60.0,0.6886966824531555,-0.0,-6.585743506093422e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7200622558594,0.0,0.0,9.222768858307973e-05,297.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.68194580078125,0.0,0.0,9.712024620966986e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.66143798828125,0.0,0.0,7.173273479565978e-05,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7010498046875,0.0,0.0,9.71202098298818e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71881103515625,0.0,0.0,0.0004606963775586,281.57061767578125,294.1499938964844,282.5633239746094,281.6604919433594,284.9044494628906,282.8159484863281,281.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826897876337,3.839986995046729e-09,0.000982685945928,-0.0091123338788747,0.0,1.0,0.0,-0.0067164609208703,60.0,0.663356363773346,-0.0,-6.584036071899392e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7200622558594,0.0,0.0,9.222768858307973e-05,297.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.68194580078125,0.0,0.0,9.712024620966986e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.66143798828125,0.0,0.0,7.173273479565978e-05,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7010498046875,0.0,0.0,9.71202098298818e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71881103515625,0.0,0.0,0.0004606963775586,281.57061767578125,294.1499938964844,282.5633239746094,281.6604919433594,284.9044494628906,282.8159484863281,281.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826897876337,3.839986995046729e-09,0.000982685945928,-0.0091123338788747,0.0,1.0,0.0,-0.0067164609208703,60.0,0.663356363773346,-0.0,-6.584036071899392e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7177124023437,0.0,0.0,9.220954234478997e-05,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6800842285156,0.0,0.0,9.7101139544975e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6598205566406,0.0,0.0,7.171861943788826e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6989440917969,0.0,0.0,9.710110316518694e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.71649169921875,0.0,0.0,0.0004606057482305,281.56988525390625,294.1499938964844,282.52667236328125,281.62091064453125,284.8634338378906,282.77947998046875,281.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824963053688,3.817359317537239e-09,0.0009824924636632,-0.0090530458837747,0.0,1.0,0.0,-0.006705243140459,60.0,0.6380013227462769,-0.0,-6.581443301456602e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7177124023437,0.0,0.0,9.220954234478997e-05,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6800842285156,0.0,0.0,9.7101139544975e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6598205566406,0.0,0.0,7.171861943788826e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6989440917969,0.0,0.0,9.710110316518694e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.71649169921875,0.0,0.0,0.0004606057482305,281.56988525390625,294.1499938964844,282.52667236328125,281.62091064453125,284.8634338378906,282.77947998046875,281.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824963053688,3.817359317537239e-09,0.0009824924636632,-0.0090530458837747,0.0,1.0,0.0,-0.006705243140459,60.0,0.6380013227462769,-0.0,-6.581443301456602e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7165832519531,0.0,0.0,9.219825005857274e-05,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6791687011719,0.0,0.0,9.708924335427582e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.65899658203125,0.0,0.0,7.170983008109033e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6979064941406,0.0,0.0,9.708920697448777e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7153625488281,0.0,0.0,0.0004605493159033,281.56951904296875,294.1499938964844,282.5083312988281,281.6011657714844,284.8429260253906,282.7613525390625,281.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823756990954,3.803278136871313e-09,0.0009823718573898,-0.0090161515399813,0.0,1.0,0.0,-0.0066982614807784,60.0,0.62531578540802,-0.0,-6.579830369446428e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7154235839844,0.0,0.0,9.218503691954538e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6782531738281,0.0,0.0,9.70753317233175e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6582336425781,0.0,0.0,7.16995564289391e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6968994140625,0.0,0.0,9.707529534352945e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7142333984375,0.0,0.0,0.0004604833084158,281.5691833496094,294.1499938964844,282.489990234375,281.5814514160156,284.8224792480469,282.7432861328125,281.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822347201406,3.786803759453505e-09,0.000982230878435,-0.0089729856699705,0.0,1.0,0.0,-0.0066900942474603,60.0,0.6126210689544678,-0.0,-6.577943167940249e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.71319580078125,0.0,0.0,9.215443424182013e-05,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67645263671875,0.0,0.0,9.704310650704429e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6566772460937,0.0,0.0,7.16757494956255e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69488525390625,0.0,0.0,9.70430701272562e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7120056152344,0.0,0.0,0.0004603304550983,281.5685119628906,294.1499938964844,282.4533386230469,281.542236328125,284.7816162109375,282.7074890136719,281.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819088736549,3.748659160862644e-09,0.0009819050319492,-0.0088730407878756,0.0,1.0,0.0,-0.0066711860708892,60.0,0.5872204303741455,-0.0,-6.573574040658059e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.71319580078125,0.0,0.0,9.215443424182013e-05,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67645263671875,0.0,0.0,9.704310650704429e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6566772460937,0.0,0.0,7.16757494956255e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69488525390625,0.0,0.0,9.70430701272562e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7120056152344,0.0,0.0,0.0004603304550983,281.5685119628906,294.1499938964844,282.4533386230469,281.542236328125,284.7816162109375,282.7074890136719,281.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819088736549,3.748659160862644e-09,0.0009819050319492,-0.0088730407878756,0.0,1.0,0.0,-0.0066711860708892,60.0,0.5872204303741455,-0.0,-6.573574040658059e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
