time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008340,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.71099853515625,0.0,0.0,9.211870201397689e-05,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6746826171875,0.0,0.0,9.700547525426372e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551513671875,0.0,0.0,7.164796261349693e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6929016113281,0.0,0.0,9.700544615043329e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7098083496094,0.0,0.0,0.0004601519904099,281.56787109375,294.1499938964844,282.4166564941406,281.5033874511719,284.7408447265625,282.6720275878906,281.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815279627218,3.7041267830772995e-09,0.0009815242374315,-0.0087563581764698,0.0,1.0,0.0,-0.0066491095349192,60.0,0.5618213415145874,-0.0,-6.56847589652898e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.71099853515625,0.0,0.0,9.211870201397689e-05,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6746826171875,0.0,0.0,9.700547525426372e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551513671875,0.0,0.0,7.164796261349693e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6929016113281,0.0,0.0,9.700544615043329e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7098083496094,0.0,0.0,0.0004601519904099,281.56787109375,294.1499938964844,282.4166564941406,281.5033874511719,284.7408447265625,282.6720275878906,281.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815279627218,3.7041267830772995e-09,0.0009815242374315,-0.0087563581764698,0.0,1.0,0.0,-0.0066491095349192,60.0,0.5618213415145874,-0.0,-6.56847589652898e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7088317871094,0.0,0.0,9.2078851594124e-05,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6729736328125,0.0,0.0,9.696351480670272e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6536560058594,0.0,0.0,7.161696703406051e-05,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6909484863281,0.0,0.0,9.696347842691466e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7076416015625,0.0,0.0,0.0004599529202096,281.5672607421875,294.1499938964844,282.3800048828125,281.4649658203125,284.7001647949219,282.6369323730469,281.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811032796278,3.654458513580039e-09,0.0009810995543375,-0.0086262188851833,0.0,1.0,0.0,-0.0066244867630302,60.0,0.5364248156547546,-0.0,-6.5627915546429e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7088317871094,0.0,0.0,9.2078851594124e-05,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6729736328125,0.0,0.0,9.696351480670272e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6536560058594,0.0,0.0,7.161696703406051e-05,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6909484863281,0.0,0.0,9.696347842691466e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7076416015625,0.0,0.0,0.0004599529202096,281.5672607421875,294.1499938964844,282.3800048828125,281.4649658203125,284.7001647949219,282.6369323730469,281.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811032796278,3.654458513580039e-09,0.0009810995543375,-0.0086262188851833,0.0,1.0,0.0,-0.0066244867630302,60.0,0.5364248156547546,-0.0,-6.5627915546429e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7066955566406,0.0,0.0,9.203554509440436e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6712951660156,0.0,0.0,9.691790910437704e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6522216796875,0.0,0.0,7.158327935030684e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6890563964844,0.0,0.0,9.691787272458896e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70556640625,0.0,0.0,0.0004597365914378,281.5666809082031,294.1499938964844,282.34332275390625,281.4271240234375,284.6596069335937,282.6022644042969,281.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806415764614,3.600486797594726e-09,0.0009806379675865,-0.0084848031401634,0.0,1.0,0.0,-0.0065977298654615,60.0,0.5110615491867065,-0.0,-6.556618359354617e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7066955566406,0.0,0.0,9.203554509440436e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6712951660156,0.0,0.0,9.691790910437704e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6522216796875,0.0,0.0,7.158327935030684e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6890563964844,0.0,0.0,9.691787272458896e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70556640625,0.0,0.0,0.0004597365914378,281.5666809082031,294.1499938964844,282.34332275390625,281.4271240234375,284.6596069335937,282.6022644042969,281.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806415764614,3.600486797594726e-09,0.0009806379675865,-0.0084848031401634,0.0,1.0,0.0,-0.0065977298654615,60.0,0.5110615491867065,-0.0,-6.556618359354617e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7056579589844,0.0,0.0,9.201301872963086e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.67047119140625,0.0,0.0,9.689418220659718e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6515197753906,0.0,0.0,7.156575884437189e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6881103515625,0.0,0.0,9.689414582680912e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7045288085937,0.0,0.0,0.0004596240469254,281.56640625,294.1499938964844,282.32501220703125,281.408447265625,284.63934326171875,282.5850830078125,281.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804011788219,3.57240770298972e-09,0.0009803975699469,-0.0084112305194139,0.0,1.0,0.0,-0.0065838089212775,60.0,0.4983793795108795,-0.0,-6.553407416731717e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7046203613281,0.0,0.0,9.19903177418746e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6696472167969,0.0,0.0,9.68702806858346e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6508178710937,0.0,0.0,7.154810009524226e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.68719482421875,0.0,0.0,9.687024430604652e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7034912109375,0.0,0.0,0.0004595106584019,281.5661315917969,294.1499938964844,282.3066711425781,281.38995361328125,284.6191101074219,282.5679931640625,281.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801592677831,3.544120330545297e-09,0.0009801556589081,-0.0083371121436357,0.0,1.0,0.0,-0.0065697855316102,60.0,0.4856983125209808,-0.0,-6.550173736741273e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7026062011719,0.0,0.0,9.194456652039662e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.66802978515625,0.0,0.0,9.682210657047108e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6494140625,0.0,0.0,7.15125206625089e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.68536376953125,0.0,0.0,9.6822070190683e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.70147705078125,0.0,0.0,0.0004592821351252,281.56561279296875,294.1499938964844,282.2699890136719,281.353515625,284.5787048339844,282.5340270996094,281.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796718368306,3.4871037168926478e-09,0.000979668344371,-0.0081877177581191,0.0,1.0,0.0,-0.0065415212884545,60.0,0.4603530466556549,-0.0,-6.543658059854351e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7026062011719,0.0,0.0,9.194456652039662e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.66802978515625,0.0,0.0,9.682210657047108e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6494140625,0.0,0.0,7.15125206625089e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.68536376953125,0.0,0.0,9.6822070190683e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.70147705078125,0.0,0.0,0.0004592821351252,281.56561279296875,294.1499938964844,282.2699890136719,281.353515625,284.5787048339844,282.5340270996094,281.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796718368306,3.4871037168926478e-09,0.000979668344371,-0.0081877177581191,0.0,1.0,0.0,-0.0065415212884545,60.0,0.4603530466556549,-0.0,-6.543658059854351e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7005920410156,0.0,0.0,9.1899317339994e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6664428710937,0.0,0.0,9.67744563240558e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6480712890625,0.0,0.0,7.14773268555291e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.68359375,0.0,0.0,9.677441994426772e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6994934082031,0.0,0.0,0.0004590561147779,281.56512451171875,294.1499938964844,282.2333374023437,281.3179931640625,284.5384216308594,282.5005187988281,281.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979189411737,3.430711048579837e-09,0.0009791860356926,-0.0080399569123983,0.0,1.0,0.0,-0.0065135639160871,60.0,0.4350825250148773,-0.0,-6.53721627941195e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7005920410156,0.0,0.0,9.1899317339994e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6664428710937,0.0,0.0,9.67744563240558e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6480712890625,0.0,0.0,7.14773268555291e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.68359375,0.0,0.0,9.677441994426772e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6994934082031,0.0,0.0,0.0004590561147779,281.56512451171875,294.1499938964844,282.2333374023437,281.3179931640625,284.5384216308594,282.5005187988281,281.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979189411737,3.430711048579837e-09,0.0009791860356926,-0.0080399569123983,0.0,1.0,0.0,-0.0065135639160871,60.0,0.4350825250148773,-0.0,-6.53721627941195e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6986389160156,0.0,0.0,9.18548903428018e-05,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6648864746094,0.0,0.0,9.672766464063898e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.646728515625,0.0,0.0,7.144276605686173e-05,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.68182373046875,0.0,0.0,9.67276282608509e-05,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6975402832031,0.0,0.0,0.0004588341689668,281.5646667480469,294.1499938964844,282.1966552734375,281.2834167480469,284.4981689453125,282.4671630859375,281.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787159506231,3.3753393413604726e-09,0.0009787125745788,-0.0078948708251118,0.0,1.0,0.0,-0.0064861141145229,60.0,0.4098449349403381,-0.0,-6.53089529123463e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6986389160156,0.0,0.0,9.18548903428018e-05,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6648864746094,0.0,0.0,9.672766464063898e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.646728515625,0.0,0.0,7.144276605686173e-05,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.68182373046875,0.0,0.0,9.67276282608509e-05,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6975402832031,0.0,0.0,0.0004588341689668,281.5646667480469,294.1499938964844,282.1966552734375,281.2834167480469,284.4981689453125,282.4671630859375,281.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787159506231,3.3753393413604726e-09,0.0009787125745788,-0.0078948708251118,0.0,1.0,0.0,-0.0064861141145229,60.0,0.4098449349403381,-0.0,-6.53089529123463e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6967163085937,0.0,0.0,9.181222412735224e-05,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.66339111328125,0.0,0.0,9.66827356023714e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6454162597656,0.0,0.0,7.140958041418344e-05,297.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6800842285156,0.0,0.0,9.668269922258332e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.69561767578125,0.0,0.0,0.0004586210416164,281.564208984375,294.1499938964844,282.1600036621094,281.2499389648437,284.4580078125,282.4340515136719,281.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782611159607,3.3221649875514463e-09,0.0009782578563317,-0.0077555417083203,0.0,1.0,0.0,-0.0064597530290484,60.0,0.384641021490097,-0.0,-6.524827256271237e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6967163085937,0.0,0.0,9.181222412735224e-05,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.66339111328125,0.0,0.0,9.66827356023714e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6454162597656,0.0,0.0,7.140958041418344e-05,297.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6800842285156,0.0,0.0,9.668269922258332e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.69561767578125,0.0,0.0,0.0004586210416164,281.564208984375,294.1499938964844,282.1600036621094,281.2499389648437,284.4580078125,282.4340515136719,281.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782611159607,3.3221649875514463e-09,0.0009782578563317,-0.0077555417083203,0.0,1.0,0.0,-0.0064597530290484,60.0,0.384641021490097,-0.0,-6.524827256271237e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6957702636719,0.0,0.0,9.179212065646424e-05,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6626281738281,0.0,0.0,9.666156256571412e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6448059082031,0.0,0.0,7.139394438127056e-05,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67926025390625,0.0,0.0,9.666153346188366e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6946716308594,0.0,0.0,0.0004585206334013,281.5639953613281,294.1499938964844,282.14166259765625,281.233642578125,284.4379577636719,282.4175720214844,281.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780470281839,3.297112360911569e-09,0.0009780437685549,-0.0076898979023098,0.0,1.0,0.0,-0.0064473338425159,60.0,0.3720538020133972,-0.0,-6.52196945338801e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.69482421875,0.0,0.0,9.177236643154174e-05,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6618957519531,0.0,0.0,9.664076060289516e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6441650390625,0.0,0.0,7.13785775587894e-05,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67840576171875,0.0,0.0,9.664073149906471e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6937561035156,0.0,0.0,0.0004584219423122,281.5638122558594,294.1499938964844,282.1233215332031,281.2176513671875,284.4179382324219,282.401123046875,281.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977836549282,3.2724933873851114e-09,0.000977833289653,-0.0076253903098404,0.0,1.0,0.0,-0.0064351297914981,60.0,0.3594774603843689,-0.0,-6.519162099039022e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6929626464844,0.0,0.0,9.173496073344722e-05,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6604309082031,0.0,0.0,9.660136856837198e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6429138183594,0.0,0.0,7.134948100429028e-05,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6767272949219,0.0,0.0,9.660133946454152e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.69189453125,0.0,0.0,0.0004582350957207,281.5634155273437,294.1499938964844,282.086669921875,281.1866455078125,284.3778991699219,282.3682861328125,281.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774374775588,3.225870237599792e-09,0.0009774342179298,-0.0075032263994216,0.0,1.0,0.0,-0.0064120148308575,60.0,0.3343604207038879,-0.0,-6.513846528832802e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6929626464844,0.0,0.0,9.173496073344722e-05,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6604309082031,0.0,0.0,9.660136856837198e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6429138183594,0.0,0.0,7.134948100429028e-05,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6767272949219,0.0,0.0,9.660133946454152e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.69189453125,0.0,0.0,0.0004582350957207,281.5634155273437,294.1499938964844,282.086669921875,281.1866455078125,284.3778991699219,282.3682861328125,281.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774374775588,3.225870237599792e-09,0.0009774342179298,-0.0075032263994216,0.0,1.0,0.0,-0.0064120148308575,60.0,0.3343604207038879,-0.0,-6.513846528832802e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6911315917969,0.0,0.0,9.170133125735448e-05,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.65899658203125,0.0,0.0,9.656595648266376e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6416931152344,0.0,0.0,7.13233239366673e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.67510986328125,0.0,0.0,9.656592010287568e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6900939941406,0.0,0.0,0.0004580671084113,281.5630187988281,294.1499938964844,282.04998779296875,281.1570129394531,284.33795166015625,282.3356018066406,281.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770791511982,3.183955321617304e-09,0.0009770758915692,-0.007393398322165,0.0,1.0,0.0,-0.0063912360928952,60.0,0.3092823922634125,-0.0,-6.509069550020288e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6911315917969,0.0,0.0,9.170133125735448e-05,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.65899658203125,0.0,0.0,9.656595648266376e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6416931152344,0.0,0.0,7.13233239366673e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.67510986328125,0.0,0.0,9.656592010287568e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6900939941406,0.0,0.0,0.0004580671084113,281.5630187988281,294.1499938964844,282.04998779296875,281.1570129394531,284.33795166015625,282.3356018066406,281.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770791511982,3.183955321617304e-09,0.0009770758915692,-0.007393398322165,0.0,1.0,0.0,-0.0063912360928952,60.0,0.3092823922634125,-0.0,-6.509069550020288e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6893615722656,0.0,0.0,9.167896496364848e-05,297.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6575927734375,0.0,0.0,9.654241148382424e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6405029296875,0.0,0.0,7.13059343979694e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67352294921875,0.0,0.0,9.654237510403618e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6883239746094,0.0,0.0,0.00045795540791,281.56268310546875,294.1499938964844,282.0133361816406,281.1287536621094,284.2980651855469,282.3027648925781,281.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768406162038,3.15608184031646e-09,0.0009768374729901,-0.0073203635402023,0.0,1.0,0.0,-0.0063774175941944,60.0,0.284264862537384,-0.0,-6.505893423991438e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6893615722656,0.0,0.0,9.167896496364848e-05,297.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6575927734375,0.0,0.0,9.654241148382424e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6405029296875,0.0,0.0,7.13059343979694e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67352294921875,0.0,0.0,9.654237510403618e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6883239746094,0.0,0.0,0.00045795540791,281.56268310546875,294.1499938964844,282.0133361816406,281.1287536621094,284.2980651855469,282.3027648925781,281.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768406162038,3.15608184031646e-09,0.0009768374729901,-0.0073203635402023,0.0,1.0,0.0,-0.0063774175941944,60.0,0.284264862537384,-0.0,-6.505893423991438e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6875915527344,0.0,0.0,9.167577081825584e-05,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6562194824219,0.0,0.0,9.653904271544889e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.63934326171875,0.0,0.0,7.130344602046534e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6719665527344,0.0,0.0,9.653900633566082e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68658447265625,0.0,0.0,0.0004579394299071,281.5623779296875,294.1499938964844,281.9766540527344,281.1016845703125,284.2582702636719,282.2694396972656,281.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768062736839,3.152081706758736e-09,0.0009768031304702,-0.0073098819702863,0.0,1.0,0.0,-0.0063754338771104,60.0,0.259312629699707,-0.0,-6.505437966097817e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6875915527344,0.0,0.0,9.167577081825584e-05,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6562194824219,0.0,0.0,9.653904271544889e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.63934326171875,0.0,0.0,7.130344602046534e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6719665527344,0.0,0.0,9.653900633566082e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68658447265625,0.0,0.0,0.0004579394299071,281.5623779296875,294.1499938964844,281.9766540527344,281.1016845703125,284.2582702636719,282.2694396972656,281.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768062736839,3.152081706758736e-09,0.0009768031304702,-0.0073098819702863,0.0,1.0,0.0,-0.0063754338771104,60.0,0.259312629699707,-0.0,-6.505437966097817e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6867370605469,0.0,0.0,9.167494135908782e-05,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6555480957031,0.0,0.0,9.653816960053518e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6387634277344,0.0,0.0,7.130279846023768e-05,297.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67120361328125,0.0,0.0,9.653814049670471e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68572998046875,0.0,0.0,0.0004579352971632,281.56219482421875,294.1499938964844,281.9583435058594,281.08856201171875,284.2383728027344,282.2526550292969,281.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767973097041,3.151044314364526e-09,0.0009767941664904,-0.0073071639053523,0.0,1.0,0.0,-0.0063749188557267,60.0,0.2468517869710922,-0.0,-6.50532001600368e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6858825683594,0.0,0.0,9.167922689812258e-05,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6548767089844,0.0,0.0,9.654268069425598e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.63818359375,0.0,0.0,7.130613084882498e-05,297.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67041015625,0.0,0.0,9.654265159042552e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6848449707031,0.0,0.0,0.0004579566884785,281.5620422363281,294.1499938964844,281.94000244140625,281.07568359375,284.2184753417969,282.23590087890625,281.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768428280949,3.1563709423920727e-09,0.0009768396848812,-0.0073211207054555,0.0,1.0,0.0,-0.006377559620887,60.0,0.2343966662883758,-0.0,-6.50592681950002e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6841735839844,0.0,0.0,9.170413977699354e-05,297.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.653564453125,0.0,0.0,9.656891779741272e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6370849609375,0.0,0.0,7.132550672395155e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6689147949219,0.0,0.0,9.656888869358228e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6831970214844,0.0,0.0,0.0004580811655614,281.561767578125,294.1499938964844,281.9033203125,281.0506591796875,284.17877197265625,282.2014465332031,281.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771084878593,3.187397901172062e-09,0.0009771052282303,-0.0074024191126227,0.0,1.0,0.0,-0.0063929422758519,60.0,0.2095431536436081,-0.0,-6.509461769610425e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6841735839844,0.0,0.0,9.170413977699354e-05,297.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.653564453125,0.0,0.0,9.656891779741272e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6370849609375,0.0,0.0,7.132550672395155e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6689147949219,0.0,0.0,9.656888869358228e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6831970214844,0.0,0.0,0.0004580811655614,281.561767578125,294.1499938964844,281.9033203125,281.0506591796875,284.17877197265625,282.2014465332031,281.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771084878593,3.187397901172062e-09,0.0009771052282303,-0.0074024191126227,0.0,1.0,0.0,-0.0063929422758519,60.0,0.2095431536436081,-0.0,-6.509461769610425e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6825256347656,0.0,0.0,9.174150181934236e-05,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6522827148437,0.0,0.0,9.66082589002326e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.635986328125,0.0,0.0,7.13545668986626e-05,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6674499511719,0.0,0.0,9.660822979640216e-05,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6815490722656,0.0,0.0,0.0004582677793223,281.5615234375,294.1499938964844,281.8666687011719,281.0265197753906,284.1390686035156,282.16619873046875,281.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775061625987,3.2339262379110782e-09,0.0009775029029697,-0.0075243352912366,0.0,1.0,0.0,-0.0064160074107348,60.0,0.1847267746925354,-0.0,-6.514764550047404e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6825256347656,0.0,0.0,9.174150181934236e-05,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6522827148437,0.0,0.0,9.66082589002326e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.635986328125,0.0,0.0,7.13545668986626e-05,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6674499511719,0.0,0.0,9.660822979640216e-05,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6815490722656,0.0,0.0,0.0004582677793223,281.5615234375,294.1499938964844,281.8666687011719,281.0265197753906,284.1390686035156,282.16619873046875,281.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775061625987,3.2339262379110782e-09,0.0009775029029697,-0.0075243352912366,0.0,1.0,0.0,-0.0064160074107348,60.0,0.1847267746925354,-0.0,-6.514764550047404e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.680908203125,0.0,0.0,9.17901415959932e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6510009765625,0.0,0.0,9.665948164183646e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6349182128906,0.0,0.0,7.139240187825635e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6659851074219,0.0,0.0,9.6659452538006e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.679931640625,0.0,0.0,0.0004585107672028,281.561279296875,294.1499938964844,281.8299865722656,281.00311279296875,284.0993957519531,282.1300354003906,281.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780242107808,3.294515993346181e-09,0.0009780209511518,-0.0076830950565636,0.0,1.0,0.0,-0.0064460439607501,60.0,0.1599250137805938,-0.0,-6.521673157067198e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.680908203125,0.0,0.0,9.17901415959932e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6510009765625,0.0,0.0,9.665948164183646e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6349182128906,0.0,0.0,7.139240187825635e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6659851074219,0.0,0.0,9.6659452538006e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.679931640625,0.0,0.0,0.0004585107672028,281.561279296875,294.1499938964844,281.8299865722656,281.00311279296875,284.0993957519531,282.1300354003906,281.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780242107808,3.294515993346181e-09,0.0009780209511518,-0.0076830950565636,0.0,1.0,0.0,-0.0064460439607501,60.0,0.1599250137805938,-0.0,-6.521673157067198e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6792907714844,0.0,0.0,9.185024100588636e-05,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6497802734375,0.0,0.0,9.672276792116465e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6338806152344,0.0,0.0,7.143914262996987e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6645812988281,0.0,0.0,9.672273881733418e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6783447265625,0.0,0.0,0.0004588109441101,281.5610656738281,294.1499938964844,281.7933349609375,280.9803771972656,284.05975341796875,282.0929260253906,281.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786644950509,3.369375001227581e-09,0.0009786611190065,-0.0078792432323098,0.0,1.0,0.0,-0.006483154837042,60.0,0.1351303309202194,-0.0,-6.53021459129377e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6792907714844,0.0,0.0,9.185024100588636e-05,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6497802734375,0.0,0.0,9.672276792116465e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6338806152344,0.0,0.0,7.143914262996987e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6645812988281,0.0,0.0,9.672273881733418e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6783447265625,0.0,0.0,0.0004588109441101,281.5610656738281,294.1499938964844,281.7933349609375,280.9803771972656,284.05975341796875,282.0929260253906,281.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786644950509,3.369375001227581e-09,0.0009786611190065,-0.0078792432323098,0.0,1.0,0.0,-0.006483154837042,60.0,0.1351303309202194,-0.0,-6.53021459129377e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6784973144531,0.0,0.0,9.18824298423715e-05,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6491394042969,0.0,0.0,9.675666660768913e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.63336181640625,0.0,0.0,7.146417920012027e-05,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.66387939453125,0.0,0.0,9.675663750385866e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67755126953125,0.0,0.0,0.0004589717427734,281.5609436035156,294.1499938964844,281.7749938964844,280.96923828125,284.0399475097656,282.0741577148437,281.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790072217583,3.409472482118758e-09,0.000979003845714,-0.0079843075945973,0.0,1.0,0.0,-0.0065030325204133,60.0,0.1227326244115829,-0.0,-6.534791907597537e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
