time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010560,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.677734375,0.0,0.0,9.192094148602337e-05,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6485595703125,0.0,0.0,9.679721551947296e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6328430175781,0.0,0.0,7.149412704166025e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6631774902344,0.0,0.0,9.67971864156425e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6767883300781,0.0,0.0,0.0004591641190927,281.56085205078125,294.1499938964844,281.75665283203125,280.9582214355469,284.0201416015625,282.0547790527344,281.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794178185984,3.457439667897688e-09,0.0009794143261387,-0.0081099923700094,0.0,1.0,0.0,-0.0065268133766949,60.0,0.1103285476565361,-0.0,-6.540269481547514e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6761779785156,0.0,0.0,9.200163913192227e-05,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6473693847656,0.0,0.0,9.6882191428449e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6318359375,0.0,0.0,7.15568894520402e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.66180419921875,0.0,0.0,9.688216232461856e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6752319335937,0.0,0.0,0.0004595672071445,281.5606689453125,294.1499938964844,281.7200012207031,280.9364929199219,283.98052978515625,282.0155944824219,281.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802771965041,3.557963701439348e-09,0.0009802737040445,-0.0083733852952718,0.0,1.0,0.0,-0.0065766461193561,60.0,0.0855224579572677,-0.0,-6.551756115413809e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6761779785156,0.0,0.0,9.200163913192227e-05,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6473693847656,0.0,0.0,9.6882191428449e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6318359375,0.0,0.0,7.15568894520402e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.66180419921875,0.0,0.0,9.688216232461856e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6752319335937,0.0,0.0,0.0004595672071445,281.5606689453125,294.1499938964844,281.7200012207031,280.9364929199219,283.98052978515625,282.0155944824219,281.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802771965041,3.557963701439348e-09,0.0009802737040445,-0.0083733852952718,0.0,1.0,0.0,-0.0065766461193561,60.0,0.0855224579572677,-0.0,-6.551756115413809e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6746520996094,0.0,0.0,9.209103882312776e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6462097167969,0.0,0.0,9.697633504401892e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.630859375,0.0,0.0,7.162642577895895e-05,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.66046142578125,0.0,0.0,9.697631321614608e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6737365722656,0.0,0.0,0.0004600138054229,281.5605163574219,294.1499938964844,281.6833190917969,280.91510009765625,283.9409484863281,281.97540283203125,281.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812297066673,3.669335946199226e-09,0.0009812260977923,-0.008665201254189,0.0,1.0,0.0,-0.0066318581812083,60.0,0.0606920197606086,-0.0,-6.56449401503778e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6746520996094,0.0,0.0,9.209103882312776e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6462097167969,0.0,0.0,9.697633504401892e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.630859375,0.0,0.0,7.162642577895895e-05,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.66046142578125,0.0,0.0,9.697631321614608e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6737365722656,0.0,0.0,0.0004600138054229,281.5605163574219,294.1499938964844,281.6833190917969,280.91510009765625,283.9409484863281,281.97540283203125,281.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812297066673,3.669335946199226e-09,0.0009812260977923,-0.008665201254189,0.0,1.0,0.0,-0.0066318581812083,60.0,0.0606920197606086,-0.0,-6.56449401503778e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6731872558594,0.0,0.0,9.218815102940424e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6450500488281,0.0,0.0,9.707859862828629e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6299133300781,0.0,0.0,7.170195749495178e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591491699219,0.0,0.0,9.707857680041344e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6722717285156,0.0,0.0,0.0004604989080689,281.56036376953125,294.1499938964844,281.64666748046875,280.8939514160156,283.9013671875,281.9342041015625,281.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822642896324,3.790312064211321e-09,0.0009822605643421,-0.0089821778237819,0.0,1.0,0.0,-0.006691831164062,60.0,0.0358319580554962,-0.0,-6.578344624585952e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6731872558594,0.0,0.0,9.218815102940424e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6450500488281,0.0,0.0,9.707859862828629e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6299133300781,0.0,0.0,7.170195749495178e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591491699219,0.0,0.0,9.707857680041344e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6722717285156,0.0,0.0,0.0004604989080689,281.56036376953125,294.1499938964844,281.64666748046875,280.8939514160156,283.9013671875,281.9342041015625,281.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822642896324,3.790312064211321e-09,0.0009822605643421,-0.0089821778237819,0.0,1.0,0.0,-0.006691831164062,60.0,0.0358319580554962,-0.0,-6.578344624585952e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.67242431640625,0.0,0.0,9.22410108614713e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6444702148437,0.0,0.0,9.713425970403478e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6294250488281,0.0,0.0,7.174306665547192e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6584777832031,0.0,0.0,9.713423787616192e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715087890625,0.0,0.0,0.0004607629380188,281.5602722167969,294.1499938964844,281.6275939941406,280.88299560546875,283.8807983398437,281.9124450683594,281.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828276233747,3.856156727266581e-09,0.0009828237816691,-0.0091547006741166,0.0,1.0,0.0,-0.0067244744859635,60.0,0.0228901989758014,-0.0,-6.585889167354253e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6717224121094,0.0,0.0,9.229188435710968e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6439208984375,0.0,0.0,9.7187832579948e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.62896728515625,0.0,0.0,7.178264058893546e-05,297.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6578674316406,0.0,0.0,9.718781075207517e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6708068847656,0.0,0.0,0.0004610170726664,281.56024169921875,294.1499938964844,281.6099853515625,280.8729248046875,283.8617858886719,281.89208984375,281.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833694202825,3.919534030671912e-09,0.0009833654621616,-0.0093207592144608,0.0,1.0,0.0,-0.0067558926530182,60.0,0.0109297195449471,-0.0,-6.593155887912874e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6709899902344,0.0,0.0,9.234595927409828e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.64337158203125,0.0,0.0,9.724478150019422e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6285095214844,0.0,0.0,7.182469562394544e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6572265625,0.0,0.0,9.724475239636377e-05,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67010498046875,0.0,0.0,0.0004612871853169,281.5601806640625,294.1499938964844,281.5916748046875,280.8624572753906,283.8420104980469,281.8706970214844,281.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839457925409,3.986899255181697e-09,0.0009839418344199,-0.0094972634688019,0.0,1.0,0.0,-0.0067892898805439,60.0,-0.0015364368446171,-0.0,-6.600883040164264e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6702880859375,0.0,0.0,9.240125655196608e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6428527832031,0.0,0.0,9.730300371302292e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6280517578125,0.0,0.0,7.186770380940288e-05,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6566162109375,0.0,0.0,9.730298188515007e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6694030761719,0.0,0.0,0.0004615633806679,281.56011962890625,294.1499938964844,281.5733337402344,280.8519592285156,283.8222045898437,281.84912109375,281.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845348540693,4.055781044343121e-09,0.0009845308959484,-0.0096777416765689,0.0,1.0,0.0,-0.0068234372884035,60.0,-0.014009092003107,-0.0,-6.608789249185065e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6688842773437,0.0,0.0,9.251427400158718e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6417541503906,0.0,0.0,9.742202382767572e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6271667480469,0.0,0.0,7.195560465333983e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6553649902344,0.0,0.0,9.742199472384527e-05,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6679992675781,0.0,0.0,0.0004621279367711,281.5600280761719,294.1499938964844,281.5366516113281,280.8309326171875,283.7826538085937,281.8055419921875,281.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857387049123,4.196575975612404e-09,0.0009857345139607,-0.010046636685729,0.0,1.0,0.0,-0.0068932343274354,60.0,-0.0389824584126472,-0.0,-6.624964754564644e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6688842773437,0.0,0.0,9.251427400158718e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6417541503906,0.0,0.0,9.742202382767572e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6271667480469,0.0,0.0,7.195560465333983e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6553649902344,0.0,0.0,9.742199472384527e-05,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6679992675781,0.0,0.0,0.0004621279367711,281.5600280761719,294.1499938964844,281.5366516113281,280.8309326171875,283.7826538085937,281.8055419921875,281.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857387049123,4.196575975612404e-09,0.0009857345139607,-0.010046636685729,0.0,1.0,0.0,-0.0068932343274354,60.0,-0.0389824584126472,-0.0,-6.624964754564644e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6675109863281,0.0,0.0,9.263084939448164e-05,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6407165527344,0.0,0.0,9.754477650858462e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6263122558594,0.0,0.0,7.204627763712779e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6541442871094,0.0,0.0,9.754475468071178e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6666259765625,0.0,0.0,0.0004627102462109,281.5599365234375,294.1499938964844,281.5,280.80975341796875,283.7430725097656,281.7613220214844,281.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869808563962,4.341798032214683e-09,0.000986976432614,-0.010427126660943,0.0,1.0,0.0,-0.0069652278907597,60.0,-0.0640318095684051,-0.0,-6.641669614282364e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6675109863281,0.0,0.0,9.263084939448164e-05,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6407165527344,0.0,0.0,9.754477650858462e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6263122558594,0.0,0.0,7.204627763712779e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6541442871094,0.0,0.0,9.754475468071178e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6666259765625,0.0,0.0,0.0004627102462109,281.5599365234375,294.1499938964844,281.5,280.80975341796875,283.7430725097656,281.7613220214844,281.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869808563962,4.341798032214683e-09,0.000986976432614,-0.010427126660943,0.0,1.0,0.0,-0.0069652278907597,60.0,-0.0640318095684051,-0.0,-6.641669614282364e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6661376953125,0.0,0.0,9.274826879845932e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6396789550781,0.0,0.0,9.766842413228004e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6254577636719,0.0,0.0,7.21375981811434e-05,297.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6529541015625,0.0,0.0,9.76684023044072e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.665283203125,0.0,0.0,0.0004632967757061,281.55987548828125,294.1499938964844,281.4633483886719,280.7882995605469,283.7035217285156,281.716796875,281.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882318554446,4.4880730243335165e-09,0.000988227315247,-0.0108103724196553,0.0,1.0,0.0,-0.0070377429947257,60.0,-0.0891194194555282,-0.0,-6.658516582547237e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6661376953125,0.0,0.0,9.274826879845932e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6396789550781,0.0,0.0,9.766842413228004e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6254577636719,0.0,0.0,7.21375981811434e-05,297.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6529541015625,0.0,0.0,9.76684023044072e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.665283203125,0.0,0.0,0.0004632967757061,281.55987548828125,294.1499938964844,281.4633483886719,280.7882995605469,283.7035217285156,281.716796875,281.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882318554446,4.4880730243335165e-09,0.000988227315247,-0.0108103724196553,0.0,1.0,0.0,-0.0070377429947257,60.0,-0.0891194194555282,-0.0,-6.658516582547237e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6648254394531,0.0,0.0,9.286538988817485e-05,297.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.638671875,0.0,0.0,9.779176616575568e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6246032714844,0.0,0.0,7.222869317047298e-05,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6517944335937,0.0,0.0,9.779173706192525e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6639709472656,0.0,0.0,0.0004638818500097,281.5598449707031,294.1499938964844,281.4266662597656,280.7665100097656,283.6639404296875,281.6719970703125,281.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894797112792,4.633983419211063e-09,0.0009894750546664,-0.0111926570534706,0.0,1.0,0.0,-0.0071100769564509,60.0,-0.1142606139183044,-0.0,-6.675342234530035e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6648254394531,0.0,0.0,9.286538988817485e-05,297.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.638671875,0.0,0.0,9.779176616575568e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6246032714844,0.0,0.0,7.222869317047298e-05,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6517944335937,0.0,0.0,9.779173706192525e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6639709472656,0.0,0.0,0.0004638818500097,281.5598449707031,294.1499938964844,281.4266662597656,280.7665100097656,283.6639404296875,281.6719970703125,281.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894797112792,4.633983419211063e-09,0.0009894750546664,-0.0111926570534706,0.0,1.0,0.0,-0.0071100769564509,60.0,-0.1142606139183044,-0.0,-6.675342234530035e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6641540527344,0.0,0.0,9.292302274843678e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.63818359375,0.0,0.0,9.785244765225798e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.62420654296875,0.0,0.0,7.227352034533396e-05,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6512145996094,0.0,0.0,9.785242582438514e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.663330078125,0.0,0.0,0.0004641697159968,281.559814453125,294.1499938964844,281.4083251953125,280.75543212890625,283.6441650390625,281.6495666503906,281.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900935692712,4.7057766572322635e-09,0.000990088796243,-0.0113807534798979,0.0,1.0,0.0,-0.0071456674486398,60.0,-0.1268538683652877,-0.0,-6.683629294457205e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6635131835937,0.0,0.0,9.298072109231724e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376953125,0.0,0.0,9.791320917429402e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6238098144531,0.0,0.0,7.231839117594063e-05,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6506652832031,0.0,0.0,9.791318007046355e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6626892089844,0.0,0.0,0.0004644579312298,281.559814453125,294.1499938964844,281.3900146484375,280.7442321777344,283.6243896484375,281.627197265625,281.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907081257551,4.777652939935706e-09,0.0009907033527269,-0.0115690659731626,0.0,1.0,0.0,-0.0071812993846833,60.0,-0.1394554376602172,-0.0,-6.691931275781826e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6622314453125,0.0,0.0,9.30932437768206e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6367492675781,0.0,0.0,9.803170541999862e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6230163574219,0.0,0.0,7.240591367008165e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6495361328125,0.0,0.0,9.803167631616816e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6614074707031,0.0,0.0,0.0004650200135074,281.559814453125,294.1499938964844,281.35333251953125,280.7214050292969,283.5848083496094,281.5824584960937,281.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919073199853,4.917833695827767e-09,0.0009919024305418,-0.0119363293051719,0.0,1.0,0.0,-0.0072507946752011,60.0,-0.1646942049264907,-0.0,-6.708136623956308e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6622314453125,0.0,0.0,9.30932437768206e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6367492675781,0.0,0.0,9.803170541999862e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6230163574219,0.0,0.0,7.240591367008165e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6495361328125,0.0,0.0,9.803167631616816e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6614074707031,0.0,0.0,0.0004650200135074,281.559814453125,294.1499938964844,281.35333251953125,280.7214050292969,283.5848083496094,281.5824584960937,281.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919073199853,4.917833695827767e-09,0.0009919024305418,-0.0119363293051719,0.0,1.0,0.0,-0.0072507946752011,60.0,-0.1646942049264907,-0.0,-6.708136623956308e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6609802246094,0.0,0.0,9.319901437265798e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.63580322265625,0.0,0.0,9.814307850319892e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.62225341796875,0.0,0.0,7.24881756468676e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6484375,0.0,0.0,9.814305667532608e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6601867675781,0.0,0.0,0.0004655483353417,281.559814453125,294.1499938964844,281.3166809082031,280.6979675292969,283.5452575683594,281.5379333496094,281.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930339874699,5.049594076211861e-09,0.0009930289816111,-0.012281528674066,0.0,1.0,0.0,-0.0073161134496331,60.0,-0.1899563819169998,-0.0,-6.72338629215119e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6609802246094,0.0,0.0,9.319901437265798e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.63580322265625,0.0,0.0,9.814307850319892e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.62225341796875,0.0,0.0,7.24881756468676e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6484375,0.0,0.0,9.814305667532608e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6601867675781,0.0,0.0,0.0004655483353417,281.559814453125,294.1499938964844,281.3166809082031,280.6979675292969,283.5452575683594,281.5379333496094,281.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930339874699,5.049594076211861e-09,0.0009930289816111,-0.012281528674066,0.0,1.0,0.0,-0.0073161134496331,60.0,-0.1899563819169998,-0.0,-6.72338629215119e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6597595214844,0.0,0.0,9.32996190385893e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6348876953125,0.0,0.0,9.824902372201905e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6214904785156,0.0,0.0,7.256642129505053e-05,297.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6473693847656,0.0,0.0,9.82489946181886e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6589660644531,0.0,0.0,0.000466050900286,281.559814453125,294.1499938964844,281.2799987792969,280.6737365722656,283.5057373046875,281.4937438964844,281.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.174924044837326e-09,0.0009941010503098,-0.012609876692295,0.0,1.0,0.0,-0.0073782466351985,60.0,-0.2152556329965591,-0.0,-6.737908364584655e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6597595214844,0.0,0.0,9.32996190385893e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6348876953125,0.0,0.0,9.824902372201905e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6214904785156,0.0,0.0,7.256642129505053e-05,297.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6473693847656,0.0,0.0,9.82489946181886e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6589660644531,0.0,0.0,0.000466050900286,281.559814453125,294.1499938964844,281.2799987792969,280.6737365722656,283.5057373046875,281.4937438964844,281.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.174924044837326e-09,0.0009941010503098,-0.012609876692295,0.0,1.0,0.0,-0.0073782466351985,60.0,-0.2152556329965591,-0.0,-6.737908364584655e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6590270996094,0.0,0.0,9.335811773780732e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.63433837890625,0.0,0.0,9.831062925513834e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6210327148437,0.0,0.0,7.261192513396963e-05,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.646728515625,0.0,0.0,9.831060015130788e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6582336425781,0.0,0.0,0.0004663431027438,281.5598449707031,294.1499938964844,281.25799560546875,280.6588134765625,283.48199462890625,281.4673156738281,281.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947295766323,5.24780130461977e-09,0.0009947243379428,-0.0128008034080266,0.0,1.0,0.0,-0.0074143754318356,60.0,-0.2304397821426391,-0.0,-6.746359559883788e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6585693359375,0.0,0.0,9.33915944187902e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6340026855469,0.0,0.0,9.834587399382144e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6207580566406,0.0,0.0,7.263795851031318e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.64630126953125,0.0,0.0,9.83458521659486e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.65777587890625,0.0,0.0,0.0004665103333536,281.5598449707031,294.1499938964844,281.24334716796875,280.6487121582031,283.4661865234375,281.449951171875,281.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950860403478,5.289500837335481e-09,0.0009950808016583,-0.0129100484773516,0.0,1.0,0.0,-0.0074350475333631,60.0,-0.2405714988708496,-0.0,-6.751197645371576e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.657958984375,0.0,0.0,9.343700367026032e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.633544921875,0.0,0.0,9.839369886321948e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6203918457031,0.0,0.0,7.267328328453004e-05,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6457824707031,0.0,0.0,9.839367703534664e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6571655273437,0.0,0.0,0.0004667371686082,281.55987548828125,294.1499938964844,281.2250061035156,280.6358337402344,283.4464416503906,281.4281311035156,281.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955700952559,5.346075582224331e-09,0.0009955647401511,-0.0130582628771662,0.0,1.0,0.0,-0.0074630952440202,60.0,-0.2532341182231903,-0.0,-6.757764481335471e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6573791503906,0.0,0.0,9.347425657324492e-05,297.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.63311767578125,0.0,0.0,9.843292355071752e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6200561523437,0.0,0.0,7.270225614774972e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6452941894531,0.0,0.0,9.843290172284468e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6565856933594,0.0,0.0,0.0004669232585001,281.5599060058594,294.1499938964844,281.2066650390625,280.6227111816406,283.4266967773437,281.4066467285156,281.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959663730114,5.392478019672353e-09,0.0009959610179066,-0.0131798293441534,0.0,1.0,0.0,-0.0074860961176455,60.0,-0.2659012675285339,-0.0,-6.76315252690074e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.65625,0.0,0.0,9.354532085126266e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6322631835937,0.0,0.0,9.850776405073702e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6193542480469,0.0,0.0,7.275752432178706e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.644287109375,0.0,0.0,9.850773494690657e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.65545654296875,0.0,0.0,0.0004672782379202,281.5599670410156,294.1499938964844,281.1700134277344,280.595703125,283.38720703125,281.36395263671875,281.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967240039259,5.481005427299124e-09,0.0009967185324057,-0.0134117510169744,0.0,1.0,0.0,-0.0075299856252968,60.0,-0.2912380397319793,-0.0,-6.77343905408634e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.65625,0.0,0.0,9.354532085126266e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6322631835937,0.0,0.0,9.850776405073702e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6193542480469,0.0,0.0,7.275752432178706e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.644287109375,0.0,0.0,9.850773494690657e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.65545654296875,0.0,0.0,0.0004672782379202,281.5599670410156,294.1499938964844,281.1700134277344,280.595703125,283.38720703125,281.36395263671875,281.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967240039259,5.481005427299124e-09,0.0009967185324057,-0.0134117510169744,0.0,1.0,0.0,-0.0075299856252968,60.0,-0.2912380397319793,-0.0,-6.77343905408634e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551208496094,0.0,0.0,9.36048018047586e-05,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6314392089844,0.0,0.0,9.857039549387991e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6186828613281,0.0,0.0,7.280379213625565e-05,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.643310546875,0.0,0.0,9.857037366600709e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6543273925781,0.0,0.0,0.0004675753589253,281.5600280761719,294.1499938964844,281.1333312988281,280.56756591796875,283.3477478027344,281.32183837890625,281.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973577689379,5.555100823784187e-09,0.0009973521810024,-0.0136058628559112,0.0,1.0,0.0,-0.0075667183846235,60.0,-0.3165581822395324,-0.0,-6.782053674214694e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551208496094,0.0,0.0,9.36048018047586e-05,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6314392089844,0.0,0.0,9.857039549387991e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6186828613281,0.0,0.0,7.280379213625565e-05,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.643310546875,0.0,0.0,9.857037366600709e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6543273925781,0.0,0.0,0.0004675753589253,281.5600280761719,294.1499938964844,281.1333312988281,280.56756591796875,283.3477478027344,281.32183837890625,281.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973577689379,5.555100823784187e-09,0.0009973521810024,-0.0136058628559112,0.0,1.0,0.0,-0.0075667183846235,60.0,-0.3165581822395324,-0.0,-6.782053674214694e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.65399169921875,0.0,0.0,9.365110599901529e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.630615234375,0.0,0.0,9.861915168585256e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6180114746094,0.0,0.0,7.283980085048825e-05,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.642333984375,0.0,0.0,9.861912985797971e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6532287597656,0.0,0.0,0.000467806647066,281.56011962890625,294.1499938964844,281.0966796875,280.5382385253906,283.3083190917969,281.2802734375,281.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978510206565,5.612770248575316e-09,0.000997845432721,-0.0137569420039653,0.0,1.0,0.0,-0.0075953076593577,60.0,-0.3418528735637665,-0.0,-6.788763329268478e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.65399169921875,0.0,0.0,9.365110599901529e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.630615234375,0.0,0.0,9.861915168585256e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6180114746094,0.0,0.0,7.283980085048825e-05,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.642333984375,0.0,0.0,9.861912985797971e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6532287597656,0.0,0.0,0.000467806647066,281.56011962890625,294.1499938964844,281.0966796875,280.5382385253906,283.3083190917969,281.2802734375,281.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978510206565,5.612770248575316e-09,0.000997845432721,-0.0137569420039653,0.0,1.0,0.0,-0.0075953076593577,60.0,-0.3418528735637665,-0.0,-6.788763329268478e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
