time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012780,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6529235839844,0.0,0.0,9.368237078888342e-05,297.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298217773437,0.0,0.0,9.865207539405674e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61737060546875,0.0,0.0,7.286411710083485e-05,297.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6413879394531,0.0,0.0,9.86520535661839e-05,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.65216064453125,0.0,0.0,0.0004679628182202,281.5602111816406,294.1499938964844,281.0599975585937,280.5075988769531,283.2689208984375,281.2393493652344,281.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981840848922,5.651709766851809e-09,0.0009981783805415,-0.0138589525595307,0.0,1.0,0.0,-0.0076146116480231,60.0,-0.3671084940433502,-0.0,-6.793295170837156e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6529235839844,0.0,0.0,9.368237078888342e-05,297.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298217773437,0.0,0.0,9.865207539405674e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61737060546875,0.0,0.0,7.286411710083485e-05,297.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6413879394531,0.0,0.0,9.86520535661839e-05,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.65216064453125,0.0,0.0,0.0004679628182202,281.5602111816406,294.1499938964844,281.0599975585937,280.5075988769531,283.2689208984375,281.2393493652344,281.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981840848922,5.651709766851809e-09,0.0009981783805415,-0.0138589525595307,0.0,1.0,0.0,-0.0076146116480231,60.0,-0.3671084940433502,-0.0,-6.793295170837156e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6523742675781,0.0,0.0,9.369474719278514e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6294250488281,0.0,0.0,9.866511391010135e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6170654296875,0.0,0.0,7.287374319275841e-05,297.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.64093017578125,0.0,0.0,9.866509208222853e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6516418457031,0.0,0.0,0.0004680246638599,281.5602722167969,294.1499938964844,281.0416564941406,280.49176025390625,283.2492370605469,281.2190246582031,281.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983160998672,5.6671303205746434e-09,0.0009983105119317,-0.0138993505388498,0.0,1.0,0.0,-0.0076222573406994,60.0,-0.3797240257263183,-0.0,-6.795090001787686e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.65185546875,0.0,0.0,9.370130283059552e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6290283203125,0.0,0.0,9.86720115179196e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6167297363281,0.0,0.0,7.287883636308834e-05,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6404724121094,0.0,0.0,9.867198969004676e-05,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6510925292969,0.0,0.0,0.0004680573765654,281.560302734375,294.1499938964844,281.0233459472656,280.4755554199219,283.22955322265625,281.19879150390625,281.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983855998143,5.675283798467491e-09,0.0009983798954635,-0.013920709490776,0.0,1.0,0.0,-0.0076262978836894,60.0,-0.3923279643058777,-0.0,-6.79603928688266e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6507873535156,0.0,0.0,9.369589679408818e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6282653808594,0.0,0.0,9.866632171906532e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6161193847656,0.0,0.0,7.287463813554496e-05,297.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6395568847656,0.0,0.0,9.866629989119248e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6500549316406,0.0,0.0,0.0004680303973145,281.5604248046875,294.1499938964844,280.9866638183594,280.4420166015625,283.19024658203125,281.1591186523437,281.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998327624984,5.6685429683511765e-09,0.0009983220370486,-0.0139030506834387,0.0,1.0,0.0,-0.0076229549013078,60.0,-0.4174464643001556,-0.0,-6.795254847702381e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6507873535156,0.0,0.0,9.369589679408818e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6282653808594,0.0,0.0,9.866632171906532e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6161193847656,0.0,0.0,7.287463813554496e-05,297.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6395568847656,0.0,0.0,9.866629989119248e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6500549316406,0.0,0.0,0.0004680303973145,281.5604248046875,294.1499938964844,280.9866638183594,280.4420166015625,283.19024658203125,281.1591186523437,281.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998327624984,5.6685429683511765e-09,0.0009983220370486,-0.0139030506834387,0.0,1.0,0.0,-0.0076229549013078,60.0,-0.4174464643001556,-0.0,-6.795254847702381e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6497802734375,0.0,0.0,9.36671276576817e-05,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.62750244140625,0.0,0.0,9.863602463155984e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.61553955078125,0.0,0.0,7.285225728992373e-05,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.638671875,0.0,0.0,9.8636002803687e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6490478515625,0.0,0.0,0.0004678866825997,281.560546875,294.1499938964844,280.95001220703125,280.40692138671875,283.1510009765625,281.12030029296875,281.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980213362723,5.632685873280252e-09,0.0009980157483369,-0.0138091156259179,0.0,1.0,0.0,-0.0076051810756325,60.0,-0.4423535466194153,-0.0,-6.791081119672526e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6497802734375,0.0,0.0,9.36671276576817e-05,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.62750244140625,0.0,0.0,9.863602463155984e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.61553955078125,0.0,0.0,7.285225728992373e-05,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.638671875,0.0,0.0,9.8636002803687e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6490478515625,0.0,0.0,0.0004678866825997,281.560546875,294.1499938964844,280.95001220703125,280.40692138671875,283.1510009765625,281.12030029296875,281.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980213362723,5.632685873280252e-09,0.0009980157483369,-0.0138091156259179,0.0,1.0,0.0,-0.0076051810756325,60.0,-0.4423535466194153,-0.0,-6.791081119672526e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6487731933594,0.0,0.0,9.361050615552811e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.62677001953125,0.0,0.0,9.857640543486924e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6149597167969,0.0,0.0,7.280822319444269e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6378173828125,0.0,0.0,9.85763836069964e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6480407714844,0.0,0.0,0.0004676038515754,281.5606994628906,294.1499938964844,280.9143981933594,280.3720092773437,283.11181640625,281.08251953125,281.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974181884899,5.562132976422163e-09,0.0009974126005545,-0.0136242853477597,0.0,1.0,0.0,-0.0075702057220041,60.0,-0.4666700661182403,-0.0,-6.78287221944629e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6487731933594,0.0,0.0,9.361050615552811e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.62677001953125,0.0,0.0,9.857640543486924e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6149597167969,0.0,0.0,7.280822319444269e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6378173828125,0.0,0.0,9.85763836069964e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6480407714844,0.0,0.0,0.0004676038515754,281.5606994628906,294.1499938964844,280.9143981933594,280.3720092773437,283.11181640625,281.08251953125,281.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974181884899,5.562132976422163e-09,0.0009974126005545,-0.0136242853477597,0.0,1.0,0.0,-0.0075702057220041,60.0,-0.4666700661182403,-0.0,-6.78287221944629e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6481018066406,0.0,0.0,9.355004294775426e-05,297.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62628173828125,0.0,0.0,9.85127262538299e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.61456298828125,0.0,0.0,7.276119140442461e-05,297.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6372375488281,0.0,0.0,9.851270442595704e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6473693847656,0.0,0.0,0.0004673018120229,281.560791015625,294.1499938964844,280.891357421875,280.34942626953125,283.08526611328125,281.0576171875,281.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967740625143,5.486787024722162e-09,0.0009967685909941,-0.0134268971160054,0.0,1.0,0.0,-0.0075328545644879,60.0,-0.4825856983661651,-0.0,-6.774110516971632e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6477966308594,0.0,0.0,9.351536573376508e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6260681152344,0.0,0.0,9.847620822256432e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6143798828125,0.0,0.0,7.273421942954883e-05,297.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.636962890625,0.0,0.0,9.847618639469148e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6470642089844,0.0,0.0,0.000467128586024,281.5608215332031,294.1499938964844,280.8808288574219,280.339111328125,283.0727844238281,281.0461120605469,281.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964043274521,5.443580697317429e-09,0.000996398855932,-0.0133137060329318,0.0,1.0,0.0,-0.0075114341452717,60.0,-0.4898756146430969,-0.0,-6.769089111458015e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6473083496094,0.0,0.0,9.345351281808688e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.625732421875,0.0,0.0,9.841107385000214e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6141052246094,0.0,0.0,7.268611079780385e-05,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.63653564453125,0.0,0.0,9.84110520221293e-05,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6466064453125,0.0,0.0,0.0004668196197599,281.5609130859375,294.1499938964844,280.8647766113281,280.3233947753906,283.0533142089844,281.0284729003906,281.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957455331459,5.366513455840049e-09,0.0009957401780411,-0.013111806474626,0.0,1.0,0.0,-0.0074732303619384,60.0,-0.5009937286376953,-0.0,-6.760136983530175e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6468200683594,0.0,0.0,9.338220115751028e-05,297.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6253662109375,0.0,0.0,9.833598596742375e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.61383056640625,0.0,0.0,7.263065344886854e-05,297.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6361389160156,0.0,0.0,9.833596413955092e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6461181640625,0.0,0.0,0.0004664634179789,281.5609741210937,294.1499938964844,280.8492126464844,280.3081359863281,283.0339050292969,281.01129150390625,281.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994985573925,5.277665415803767e-09,0.0009949803352355,-0.0128790400922298,0.0,1.0,0.0,-0.0074291839264333,60.0,-0.5117320418357849,-0.0,-6.749824166263353e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6458740234375,0.0,0.0,9.321200923295692e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.62469482421875,0.0,0.0,9.81567645794712e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.61328125,0.0,0.0,7.249827467603609e-05,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.63531494140625,0.0,0.0,9.815674275159836e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6451721191406,0.0,0.0,0.0004656132659874,281.5611572265625,294.1499938964844,280.8194274902344,280.2789611816406,282.9952392578125,280.97869873046875,281.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931719396263,5.065611485832733e-09,0.0009931669337674,-0.0123234912753105,0.0,1.0,0.0,-0.0073240590281784,60.0,-0.5318745374679565,-0.0,-6.72524151923426e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6458740234375,0.0,0.0,9.321200923295692e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.62469482421875,0.0,0.0,9.81567645794712e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.61328125,0.0,0.0,7.249827467603609e-05,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.63531494140625,0.0,0.0,9.815674275159836e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6451721191406,0.0,0.0,0.0004656132659874,281.5611572265625,294.1499938964844,280.8194274902344,280.2789611816406,282.9952392578125,280.97869873046875,281.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931719396263,5.065611485832733e-09,0.0009931669337674,-0.0123234912753105,0.0,1.0,0.0,-0.0073240590281784,60.0,-0.5318745374679565,-0.0,-6.72524151923426e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6449584960937,0.0,0.0,9.301144018536434e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6240234375,0.0,0.0,9.794555808184668e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6127624511719,0.0,0.0,7.2342278144788e-05,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.634521484375,0.0,0.0,9.794553625397384e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.644287109375,0.0,0.0,0.0004646113957278,281.5613098144531,294.1499938964844,280.7913513183594,280.25146484375,282.95684814453125,280.9483947753906,281.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910349035635,4.815718934736424e-09,0.0009910301305353,-0.0116687947884202,0.0,1.0,0.0,-0.0072001763619482,60.0,-0.5505052208900452,-0.0,-6.696329535316181e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6449584960937,0.0,0.0,9.301144018536434e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6240234375,0.0,0.0,9.794555808184668e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6127624511719,0.0,0.0,7.2342278144788e-05,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.634521484375,0.0,0.0,9.794553625397384e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.644287109375,0.0,0.0,0.0004646113957278,281.5613098144531,294.1499938964844,280.7913513183594,280.25146484375,282.95684814453125,280.9483947753906,281.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910349035635,4.815718934736424e-09,0.0009910301305353,-0.0116687947884202,0.0,1.0,0.0,-0.0072001763619482,60.0,-0.5505052208900452,-0.0,-6.696329535316181e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.64404296875,0.0,0.0,9.278687502956018e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6233825683594,0.0,0.0,9.77090749074705e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6122741699219,0.0,0.0,7.216761878225952e-05,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6337585449219,0.0,0.0,9.770905307959764e-05,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64337158203125,0.0,0.0,0.0004634896467905,281.5614929199219,294.1499938964844,280.7649230957031,280.2255554199219,282.9187316894531,280.9203186035156,281.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988642219454,4.5359254130517e-09,0.0009886376792564,-0.0109357442706823,0.0,1.0,0.0,-0.0070614712312817,60.0,-0.5677833557128906,-0.0,-6.664031815262207e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.64404296875,0.0,0.0,9.278687502956018e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6233825683594,0.0,0.0,9.77090749074705e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6122741699219,0.0,0.0,7.216761878225952e-05,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6337585449219,0.0,0.0,9.770905307959764e-05,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64337158203125,0.0,0.0,0.0004634896467905,281.5614929199219,294.1499938964844,280.7649230957031,280.2255554199219,282.9187316894531,280.9203186035156,281.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988642219454,4.5359254130517e-09,0.0009886376792564,-0.0109357442706823,0.0,1.0,0.0,-0.0070614712312817,60.0,-0.5677833557128906,-0.0,-6.664031815262207e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6431884765625,0.0,0.0,9.254217729903758e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6227722167969,0.0,0.0,9.74513968685642e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6117858886719,0.0,0.0,7.197729428298771e-05,297.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63299560546875,0.0,0.0,9.745137504069136e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6425170898437,0.0,0.0,0.000462267344119,281.5616760253906,294.1499938964844,280.7400207519531,280.201171875,282.8809814453125,280.8948059082031,281.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986034865491,4.231052397329904e-09,0.0009860306745395,-0.0101369656622409,0.0,1.0,0.0,-0.0069103320129215,60.0,-0.5836597084999084,-0.0,-6.628928161944715e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6431884765625,0.0,0.0,9.254217729903758e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6227722167969,0.0,0.0,9.74513968685642e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6117858886719,0.0,0.0,7.197729428298771e-05,297.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63299560546875,0.0,0.0,9.745137504069136e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6425170898437,0.0,0.0,0.000462267344119,281.5616760253906,294.1499938964844,280.7400207519531,280.201171875,282.8809814453125,280.8948059082031,281.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986034865491,4.231052397329904e-09,0.0009860306745395,-0.0101369656622409,0.0,1.0,0.0,-0.0069103320129215,60.0,-0.5836597084999084,-0.0,-6.628928161944715e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.64276123046875,0.0,0.0,9.241417865268886e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6224670410156,0.0,0.0,9.731660975376144e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6115417480469,0.0,0.0,7.187774463091046e-05,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.63262939453125,0.0,0.0,9.73165879258886e-05,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.64208984375,0.0,0.0,0.0004616279620677,281.561767578125,294.1499938964844,280.7281188964844,280.1894836425781,282.8622131347656,280.8829345703125,281.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846709435805,4.0715772975374875e-09,0.0009846668690443,-0.0097191277891397,0.0,1.0,0.0,-0.006831272970885,60.0,-0.5911368131637573,-0.0,-6.610603264789462e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.642333984375,0.0,0.0,9.228398266714066e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6221618652344,0.0,0.0,9.717950160847975e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6112976074219,0.0,0.0,7.177647785283625e-05,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6322631835937,0.0,0.0,9.717948705656454e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.64166259765625,0.0,0.0,0.0004609775787685,281.5618896484375,294.1499938964844,280.716552734375,280.1781616210937,282.84356689453125,280.8716125488281,281.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983283505775,3.909359946874247e-09,0.0009832796640694,-0.0092941001057624,0.0,1.0,0.0,-0.0067508541978895,60.0,-0.5983603000640869,-0.0,-6.591988466198019e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6414794921875,0.0,0.0,9.201872308040038e-05,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.62158203125,0.0,0.0,9.690017031971364e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.61083984375,0.0,0.0,7.157016079872847e-05,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6315612792969,0.0,0.0,9.69001484918408e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6408386230469,0.0,0.0,0.0004596525686793,281.56207275390625,294.1499938964844,280.69439697265625,280.15643310546875,282.8064880371094,280.8504333496094,281.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804574074223,3.5788703112160643e-09,0.0009804537985473,-0.008428162895143,0.0,1.0,0.0,-0.006587017327547,60.0,-0.6120485663414001,-0.0,-6.554146381176906e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6414794921875,0.0,0.0,9.201872308040038e-05,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.62158203125,0.0,0.0,9.690017031971364e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.61083984375,0.0,0.0,7.157016079872847e-05,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6315612792969,0.0,0.0,9.69001484918408e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6408386230469,0.0,0.0,0.0004596525686793,281.56207275390625,294.1499938964844,280.69439697265625,280.15643310546875,282.8064880371094,280.8504333496094,281.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804574074223,3.5788703112160643e-09,0.0009804537985473,-0.008428162895143,0.0,1.0,0.0,-0.006587017327547,60.0,-0.6120485663414001,-0.0,-6.554146381176906e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64068603515625,0.0,0.0,9.17509532882832e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6210021972656,0.0,0.0,9.66181978583336e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.61041259765625,0.0,0.0,7.136189378798008e-05,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.630859375,0.0,0.0,9.661817603046076e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6400451660156,0.0,0.0,0.0004583150148391,281.5622863769531,294.1499938964844,280.6734619140625,280.13592529296875,282.76983642578125,280.8316345214844,281.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776041842997,3.2452567300111923e-09,0.0009776009246706,-0.0075540230609476,0.0,1.0,0.0,-0.0064216298051178,60.0,-0.6246809959411621,-0.0,-6.516056316741016e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64068603515625,0.0,0.0,9.17509532882832e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6210021972656,0.0,0.0,9.66181978583336e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.61041259765625,0.0,0.0,7.136189378798008e-05,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.630859375,0.0,0.0,9.661817603046076e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6400451660156,0.0,0.0,0.0004583150148391,281.5622863769531,294.1499938964844,280.6734619140625,280.13592529296875,282.76983642578125,280.8316345214844,281.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776041842997,3.2452567300111923e-09,0.0009776009246706,-0.0075540230609476,0.0,1.0,0.0,-0.0064216298051178,60.0,-0.6246809959411621,-0.0,-6.516056316741016e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.639892578125,0.0,0.0,9.148603567155078e-05,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62042236328125,0.0,0.0,9.633923036744818e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6099548339844,0.0,0.0,7.115585322026163e-05,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.63018798828125,0.0,0.0,9.633920853957534e-05,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6392517089844,0.0,0.0,0.0004569916927721,281.5625,294.1499938964844,280.65362548828125,280.1164855957031,282.7335205078125,280.8148803710937,281.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974781345576,2.9151976388419602e-09,0.000974778435193,-0.0066891792230308,0.0,1.0,0.0,-0.0062580043449997,60.0,-0.6364715695381165,-0.0,-6.478481395788549e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.639892578125,0.0,0.0,9.148603567155078e-05,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62042236328125,0.0,0.0,9.633923036744818e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6099548339844,0.0,0.0,7.115585322026163e-05,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.63018798828125,0.0,0.0,9.633920853957534e-05,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6392517089844,0.0,0.0,0.0004569916927721,281.5625,294.1499938964844,280.65362548828125,280.1164855957031,282.7335205078125,280.8148803710937,281.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974781345576,2.9151976388419602e-09,0.000974778435193,-0.0066891792230308,0.0,1.0,0.0,-0.0062580043449997,60.0,-0.6364715695381165,-0.0,-6.478481395788549e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6392822265625,0.0,0.0,9.12894611246884e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6200256347656,0.0,0.0,9.613222209736703e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6096496582031,0.0,0.0,7.100295624695718e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6296691894531,0.0,0.0,9.613220754545182e-05,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.638671875,0.0,0.0,0.0004560097586363,281.5626525878906,294.1499938964844,280.63922119140625,280.1023864746094,282.70623779296875,280.8035888671875,281.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726868011057,2.670285548234119e-09,0.0009726841235533,-0.006047433707863,0.0,1.0,0.0,-0.0061365910805761,60.0,-0.6449066996574402,-0.0,-6.450670042568163e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390991210937,0.0,0.0,9.122916526393964e-05,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6199035644531,0.0,0.0,9.606872481526808e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.60955810546875,0.0,0.0,7.095605542417616e-05,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6295166015625,0.0,0.0,9.606871026335284e-05,297.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63848876953125,0.0,0.0,0.0004557085339911,281.5627136230469,294.1499938964844,280.6347961425781,280.0980529785156,282.6976623535156,280.8002319335937,281.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720442467369,2.595158310469969e-09,0.0009720416273921,-0.005850575864315,0.0,1.0,0.0,-0.0060993465594947,60.0,-0.6474854946136475,-0.0,-6.442150635166399e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.63873291015625,0.0,0.0,9.110558312386274e-05,297.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.61962890625,0.0,0.0,9.593858703738078e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6093444824219,0.0,0.0,7.08599400240928e-05,297.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.62921142578125,0.0,0.0,9.593857248546556e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6380920410156,0.0,0.0,0.0004550912417471,281.5628356933594,294.1499938964844,280.625732421875,280.08917236328125,282.67987060546875,280.7937927246094,281.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707276476547,2.441188362567459e-09,0.0009707252029329,-0.0054471218027174,0.0,1.0,0.0,-0.0060230181552469,60.0,-0.6526994705200195,-0.0,-6.42470823208896e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6383361816406,0.0,0.0,9.098466398427264e-05,297.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6193542480469,0.0,0.0,9.581125777913256e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6091613769531,0.0,0.0,7.076589099597186e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6288757324219,0.0,0.0,9.581124322721736e-05,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6377258300781,0.0,0.0,0.0004544872208498,281.5629577636719,294.1499938964844,280.61688232421875,280.0804748535156,282.6622009277344,280.7877197265625,281.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694393374957,2.290541312177652e-09,0.0009694370673969,-0.0050523718819022,0.0,1.0,0.0,-0.0059483358636498,60.0,-0.6578097343444824,-0.0,-6.407665864571754e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376037597656,0.0,0.0,9.075742855202408e-05,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6188659667969,0.0,0.0,9.557196608511732e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6087646484375,0.0,0.0,7.058915070956573e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6282653808594,0.0,0.0,9.557195153320208e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6369934082031,0.0,0.0,0.0004533521423581,281.56317138671875,294.1499938964844,280.5997619628906,280.0636901855469,282.62713623046875,280.7769775390625,281.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670177241787,2.007428001604694e-09,0.0009670157451182,-0.0043105073273181,0.0,1.0,0.0,-0.0058079822920262,60.0,-0.6676355004310608,-0.0,-6.375697836347173e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376037597656,0.0,0.0,9.075742855202408e-05,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6188659667969,0.0,0.0,9.557196608511732e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6087646484375,0.0,0.0,7.058915070956573e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6282653808594,0.0,0.0,9.557195153320208e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6369934082031,0.0,0.0,0.0004533521423581,281.56317138671875,294.1499938964844,280.5997619628906,280.0636901855469,282.62713623046875,280.7769775390625,281.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670177241787,2.007428001604694e-09,0.0009670157451182,-0.0043105073273181,0.0,1.0,0.0,-0.0058079822920262,60.0,-0.6676355004310608,-0.0,-6.375697836347173e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6368713378906,0.0,0.0,9.054925612872466e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.61834716796875,0.0,0.0,9.535274875815958e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6083679199219,0.0,0.0,7.04272388247773e-05,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6276550292969,0.0,0.0,9.535272693028674e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6362609863281,0.0,0.0,0.0004523122624959,281.5634155273437,294.1499938964844,280.5833435058594,280.047607421875,282.5924377441406,280.7680358886719,281.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647993720136,1.7480634717514931e-09,0.0009647976257838,-0.0036308679264038,0.0,1.0,0.0,-0.0056794029660522,60.0,-0.6770291328430176,-0.0,-6.346481740138188e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
