time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6368713378906,0.0,0.0,9.054925612872466e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.61834716796875,0.0,0.0,9.535274875815958e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6083679199219,0.0,0.0,7.04272388247773e-05,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6276550292969,0.0,0.0,9.535272693028674e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6362609863281,0.0,0.0,0.0004523122624959,281.5634155273437,294.1499938964844,280.5833435058594,280.047607421875,282.5924377441406,280.7680358886719,281.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647993720136,1.7480634717514931e-09,0.0009647976257838,-0.0036308679264038,0.0,1.0,0.0,-0.0056794029660522,60.0,-0.6770291328430176,-0.0,-6.346481740138188e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6361694335937,0.0,0.0,9.036073606694116e-05,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.61785888671875,0.0,0.0,9.515422425465658e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6080017089844,0.0,0.0,7.028060645097867e-05,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6270446777344,0.0,0.0,9.515420970274135e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6355895996094,0.0,0.0,0.0004513705498538,281.56365966796875,294.1499938964844,280.5675048828125,280.0321044921875,282.5581359863281,280.7608337402344,281.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627905674278,1.513187131152449e-09,0.0009627890540286,-0.0030153922270983,0.0,1.0,0.0,-0.0055629638954997,60.0,-0.68607097864151,-0.0,-6.320082235333757e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6361694335937,0.0,0.0,9.036073606694116e-05,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.61785888671875,0.0,0.0,9.515422425465658e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6080017089844,0.0,0.0,7.028060645097867e-05,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6270446777344,0.0,0.0,9.515420970274135e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6355895996094,0.0,0.0,0.0004513705498538,281.56365966796875,294.1499938964844,280.5675048828125,280.0321044921875,282.5581359863281,280.7608337402344,281.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627905674278,1.513187131152449e-09,0.0009627890540286,-0.0030153922270983,0.0,1.0,0.0,-0.0055629638954997,60.0,-0.68607097864151,-0.0,-6.320082235333757e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.635498046875,0.0,0.0,9.019344724947588e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6174011230469,0.0,0.0,9.49780660448596e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.607666015625,0.0,0.0,7.015049777692184e-05,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.62646484375,0.0,0.0,9.497804421698676e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6348876953125,0.0,0.0,0.0004505349206738,281.5639038085937,294.1499938964844,280.5521545410156,280.0170593261719,282.5242614746094,280.75537109375,281.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610081324353,1.3047639635388464e-09,0.0009610067936591,-0.0024692327715456,0.0,1.0,0.0,-0.0054596392437815,60.0,-0.6948391795158386,-0.0,-6.296701826613571e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.635498046875,0.0,0.0,9.019344724947588e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6174011230469,0.0,0.0,9.49780660448596e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.607666015625,0.0,0.0,7.015049777692184e-05,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.62646484375,0.0,0.0,9.497804421698676e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6348876953125,0.0,0.0,0.0004505349206738,281.5639038085937,294.1499938964844,280.5521545410156,280.0170593261719,282.5242614746094,280.75537109375,281.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610081324353,1.3047639635388464e-09,0.0009610067936591,-0.0024692327715456,0.0,1.0,0.0,-0.0054596392437815,60.0,-0.6948391795158386,-0.0,-6.296701826613571e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.63446044921875,0.0,0.0,9.011330985231324e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.616455078125,0.0,0.0,9.489367948845028e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60675048828125,0.0,0.0,7.008817192399874e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.62548828125,0.0,0.0,9.489366493653506e-05,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.63385009765625,0.0,0.0,0.0004501346556935,281.5631408691406,294.1499938964844,280.5446472167969,280.0096740722656,282.507080078125,280.75299072265625,281.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638686897233,1.208646849271133e-09,0.0009638674673624,-0.0022136804182082,0.0,1.0,0.0,-0.0054305009543895,60.0,-0.7109225988388062,-0.0,-6.285517173409971e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6341247558594,0.0,0.0,9.005994070321321e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6162414550781,0.0,0.0,9.483747999183834e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6065979003906,0.0,0.0,7.004666258580983e-05,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6252136230469,0.0,0.0,9.483746543992312e-05,297.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.633544921875,0.0,0.0,0.0004498680646065,281.56329345703125,294.1499938964844,280.5372009277344,280.0024108886719,282.49237060546875,280.7516174316406,281.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000923114537727,1.1019039014570351e-09,0.0009231134899891,-0.0019738071132451,0.0,1.0,0.0,-0.0051773181185126,60.0,-0.6827049255371094,-0.0,-6.278074238252884e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.69049072265625,0.0,0.0,9.002664592117071e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67315673828125,0.0,0.0,9.48024171520956e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6653747558594,0.0,0.0,7.002076017670333e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6815795898437,0.0,0.0,9.480239532422274e-05,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.69110107421875,0.0,0.0,0.0004497017362155,281.6461486816406,294.1499938964844,280.52252197265625,279.9880065917969,282.4721069335937,280.7493591308594,281.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006875601247884,8.24834922585893e-10,0.0006875593098811,-0.0014809444546699,0.0,1.0,0.0,-0.0038678476121276,60.0,-0.3648526966571808,-0.0,-6.273431552017429e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.69049072265625,0.0,0.0,9.002664592117071e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67315673828125,0.0,0.0,9.48024171520956e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6653747558594,0.0,0.0,7.002076017670333e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6815795898437,0.0,0.0,9.480239532422274e-05,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.69110107421875,0.0,0.0,0.0004497017362155,281.6461486816406,294.1499938964844,280.52252197265625,279.9880065917969,282.4721069335937,280.7493591308594,281.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006875601247884,8.24834922585893e-10,0.0006875593098811,-0.0014809444546699,0.0,1.0,0.0,-0.0038678476121276,60.0,-0.3648526966571808,-0.0,-6.273431552017429e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6893615722656,0.0,0.0,2.332924304937478e-05,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.672119140625,0.0,0.0,2.4566821593907665e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.664306640625,0.0,0.0,1.8144975911127403e-05,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6805419921875,0.0,0.0,2.456681795592885e-05,297.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6899108886719,0.0,0.0,0.0001165344001492,281.6462707519531,294.1499938964844,280.5080261230469,279.97381591796875,282.4538269042969,280.7483215332031,281.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000575503509026,6.383540362975282e-10,0.0005755028687417,-0.0011027404107153,0.0,1.0,0.0,-0.0031916999723762,60.0,-0.3972833454608917,-0.0,-4.212736381958848e-09,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6893615722656,0.0,0.0,2.332924304937478e-05,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.672119140625,0.0,0.0,2.4566821593907665e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.664306640625,0.0,0.0,1.8144975911127403e-05,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6805419921875,0.0,0.0,2.456681795592885e-05,297.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6899108886719,0.0,0.0,0.0001165344001492,281.6462707519531,294.1499938964844,280.5080261230469,279.97381591796875,282.4538269042969,280.7483215332031,281.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000575503509026,6.383540362975282e-10,0.0005755028687417,-0.0011027404107153,0.0,1.0,0.0,-0.0031916999723762,60.0,-0.3972833454608917,-0.0,-4.212736381958848e-09,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7383728027344,0.0,0.0,2.925011358456686e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,3.080178430536762e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7152099609375,0.0,0.0,2.2750100470148027e-05,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7296142578125,0.0,0.0,3.080178066738881e-05,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.73992919921875,0.0,0.0,0.0001461103674955,281.7239685058594,294.1499938964844,280.4935913085937,279.9596862792969,282.4315795898437,280.7578125,281.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003187966358382,3.9695655096316784e-10,0.0003187962574884,-0.0007248091860674,0.0,1.0,0.0,-0.0017946017906069,60.0,-0.4260331392288208,-0.0,-6.6224394856817526e-09,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7383728027344,0.0,0.0,2.925011358456686e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,3.080178430536762e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7152099609375,0.0,0.0,2.2750100470148027e-05,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7296142578125,0.0,0.0,3.080178066738881e-05,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.73992919921875,0.0,0.0,0.0001461103674955,281.7239685058594,294.1499938964844,280.4935913085937,279.9596862792969,282.4315795898437,280.7578125,281.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003187966358382,3.9695655096316784e-10,0.0003187962574884,-0.0007248091860674,0.0,1.0,0.0,-0.0017946017906069,60.0,-0.4260331392288208,-0.0,-6.6224394856817526e-09,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.74090576171875,0.0,0.0,-5.4157571867108345e-05,297.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.72418212890625,0.0,0.0,-5.7030541938729584e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.71795654296875,0.0,0.0,-4.2122577724512666e-05,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.732177734375,0.0,0.0,-5.703053102479316e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.74249267578125,0.0,0.0,-0.0002705282822716,281.7272644042969,294.1499938964844,280.4814758300781,279.9477844238281,282.4357604980469,280.7635498046875,281.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006370061310008,4.942450337885873e-10,0.0006370056653395,-0.0006623729714192,0.0,1.0,0.0,-0.0034025686327368,60.0,-0.1828042119741439,-0.0,-2.2702895563497805e-08,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.74127197265625,0.0,0.0,1.0037651918537447e-05,297.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7245788574219,0.0,0.0,1.0570133781584444e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7183837890625,0.0,0.0,7.807067049725447e-06,297.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7325744628906,0.0,0.0,1.0570131962595042e-05,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.74285888671875,0.0,0.0,5.0140151870436966e-05,281.7278137207031,294.1499938964844,280.4791564941406,279.94549560546875,282.43670654296875,280.7650756835937,281.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002460339746903,2.7307334171666753e-10,0.0002460337127558,-0.0004718807176686,0.0,1.0,0.0,-0.0013645865255966,60.0,-0.1592828780412674,-0.0,-7.798789392055028e-10,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7435302734375,0.0,0.0,1.590341707924381e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7268371582031,0.0,0.0,1.6747068002587184e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.720703125,0.0,0.0,1.236933076143032e-05,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7348022460937,0.0,0.0,1.6747064364608377e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74517822265625,0.0,0.0,7.944085518829525e-05,281.7308349609375,294.1499938964844,280.47186279296875,279.9383850097656,282.4345703125,280.76806640625,281.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001694526581559,2.11942324801484e-10,0.0001694524544291,-0.0003877475392073,0.0,1.0,0.0,-0.0009544783970341,60.0,-0.1814501136541366,-0.0,-1.9576891219230674e-09,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7446594238281,0.0,0.0,1.2401704225339928e-05,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7279663085937,0.0,0.0,1.3059594493824989e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7218933105469,0.0,0.0,9.645775207900442e-06,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7359313964844,0.0,0.0,1.3059592674835583e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7463073730469,0.0,0.0,6.194908200995997e-05,281.73260498046875,294.1499938964844,280.4645690917969,279.93121337890625,282.4339599609375,280.7711181640625,281.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001321412855759,1.652752795733292e-10,0.0001321411255048,-0.0003023704921361,0.0,1.0,0.0,-0.0007443140493705,60.0,-0.1440099328756332,-0.0,-1.1904895957925987e-09,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.74566650390625,0.0,0.0,7.05321917848778e-06,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.72900390625,0.0,0.0,7.427381206071004e-06,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229309082031,0.0,0.0,5.485840119945351e-06,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7369689941406,0.0,0.0,7.427379841828952e-06,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.74737548828125,0.0,0.0,3.523228951962665e-05,281.734375,294.1499938964844,280.4497375488281,279.91668701171875,282.43341064453125,280.7746887207031,281.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.515316974604502e-05,9.399747646909872e-11,7.515308243455365e-05,-0.0001719678984954,0.0,1.0,0.0,-0.0004233161744195,60.0,-0.0871231332421302,-0.0,-3.8506819954875477e-10,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.74566650390625,0.0,0.0,7.05321917848778e-06,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.72900390625,0.0,0.0,7.427381206071004e-06,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229309082031,0.0,0.0,5.485840119945351e-06,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7369689941406,0.0,0.0,7.427379841828952e-06,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.74737548828125,0.0,0.0,3.523228951962665e-05,281.734375,294.1499938964844,280.4497375488281,279.91668701171875,282.43341064453125,280.7746887207031,281.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.515316974604502e-05,9.399747646909872e-11,7.515308243455365e-05,-0.0001719678984954,0.0,1.0,0.0,-0.0004233161744195,60.0,-0.0871231332421302,-0.0,-3.8506819954875477e-10,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7458190917969,0.0,0.0,3.591224867705023e-06,297.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7291259765625,0.0,0.0,3.781733539653942e-06,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7230834960937,0.0,0.0,2.793176463455893e-06,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7370910644531,0.0,0.0,3.781732857532916e-06,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474975585937,0.0,0.0,1.793891169654671e-05,281.73468017578125,294.1499938964844,280.4345703125,279.9018249511719,282.4332275390625,280.77569580078125,281.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.826524698524736e-05,4.786004231815966e-11,3.826519969152287e-05,-8.755965245654806e-05,0.0,1.0,0.0,-0.0002155370893888,60.0,-0.0581746883690357,-0.0,-9.982701471011879e-11,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7458190917969,0.0,0.0,3.591224867705023e-06,297.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7291259765625,0.0,0.0,3.781733539653942e-06,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7230834960937,0.0,0.0,2.793176463455893e-06,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7370910644531,0.0,0.0,3.781732857532916e-06,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474975585937,0.0,0.0,1.793891169654671e-05,281.73468017578125,294.1499938964844,280.4345703125,279.9018249511719,282.4332275390625,280.77569580078125,281.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.826524698524736e-05,4.786004231815966e-11,3.826519969152287e-05,-8.755965245654806e-05,0.0,1.0,0.0,-0.0002155370893888,60.0,-0.0581746883690357,-0.0,-9.982701471011879e-11,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457580566406,0.0,0.0,1.5713865195721155e-06,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.72906494140625,0.0,0.0,1.6547460290894378e-06,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7230224609375,0.0,0.0,1.2221901215525577e-06,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7370300292969,0.0,0.0,1.6547458017157624e-06,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474365234375,0.0,0.0,7.849401299608871e-06,281.734619140625,294.1499938964844,280.4189453125,279.88653564453125,282.4331970214844,280.7759094238281,281.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6743579180911183e-05,2.0941878439706407e-11,1.674355735303834e-05,-3.831305730273016e-05,0.0,1.0,0.0,-9.431171929463744e-05,60.0,-0.0296987928450107,-0.0,-1.911300284707096e-11,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457580566406,0.0,0.0,1.5713865195721155e-06,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.72906494140625,0.0,0.0,1.6547460290894378e-06,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7230224609375,0.0,0.0,1.2221901215525577e-06,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7370300292969,0.0,0.0,1.6547458017157624e-06,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474365234375,0.0,0.0,7.849401299608871e-06,281.734619140625,294.1499938964844,280.4189453125,279.88653564453125,282.4331970214844,280.7759094238281,281.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6743579180911183e-05,2.0941878439706407e-11,1.674355735303834e-05,-3.831305730273016e-05,0.0,1.0,0.0,-9.431171929463744e-05,60.0,-0.0296987928450107,-0.0,-1.911300284707096e-11,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457580566406,0.0,0.0,5.163072955838288e-07,297.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.72906494140625,0.0,0.0,5.43696557997464e-07,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7230224609375,0.0,0.0,4.015725494355138e-07,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7370300292969,0.0,0.0,5.436965011540451e-07,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474365234375,0.0,0.0,2.5790618565224577e-06,281.734619140625,294.1499938964844,280.4028015136719,279.8706970214844,282.4331970214844,280.77593994140625,281.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.501504347193986e-06,6.88095110404352e-12,5.501497071236372e-06,-1.258860902453307e-05,0.0,1.0,0.0,-3.0988361686468124e-05,60.0,-0.0125253768637776,-0.0,-2.0633809331288555e-12,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457580566406,0.0,0.0,5.163072955838288e-07,297.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.72906494140625,0.0,0.0,5.43696557997464e-07,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7230224609375,0.0,0.0,4.015725494355138e-07,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7370300292969,0.0,0.0,5.436965011540451e-07,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474365234375,0.0,0.0,2.5790618565224577e-06,281.734619140625,294.1499938964844,280.4028015136719,279.8706970214844,282.4331970214844,280.77593994140625,281.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.501504347193986e-06,6.88095110404352e-12,5.501497071236372e-06,-1.258860902453307e-05,0.0,1.0,0.0,-3.0988361686468124e-05,60.0,-0.0125253768637776,-0.0,-2.0633809331288555e-12,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457580566406,0.0,0.0,2.705723431972729e-07,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.72906494140625,0.0,0.0,2.8492576120697777e-07,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7230224609375,0.0,0.0,2.104452647699873e-07,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7370300292969,0.0,0.0,2.849257043635589e-07,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474365234375,0.0,0.0,1.351564833385055e-06,281.734619140625,294.1499938964844,280.3944702148437,279.862548828125,282.4331970214844,280.77593994140625,281.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.883351953641977e-06,3.606261990418691e-12,2.88334831566317e-06,-6.597541869268753e-06,0.0,1.0,0.0,-1.6241028788499534e-05,60.0,-0.0079501792788505,-0.0,-5.666692701015996e-13,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457580566406,0.0,0.0,1.059801206793054e-07,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.72906494140625,0.0,0.0,1.1160219770545154e-07,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7230224609375,0.0,0.0,8.242902538313501e-08,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7370300292969,0.0,0.0,1.1160217638916949e-07,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474365234375,0.0,0.0,5.293926506055868e-07,281.734619140625,294.1499938964844,280.385986328125,279.8542175292969,282.4331970214844,280.77593994140625,281.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1293399211353972e-06,1.412472352621541e-12,1.1293384432065068e-06,-2.584122739790473e-06,0.0,1.0,0.0,-6.361224222928286e-06,60.0,-0.0045400173403322,-0.0,-8.693840460906321e-14,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,4.833513145285906e-09,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,5.0899231496259745e-09,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,3.759400790670497e-09,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,5.089922261447555e-09,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,2.4144396704173232e-08,281.7345886230469,294.1499938964844,280.3684387207031,279.8370056152344,282.4331970214844,280.77593994140625,281.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.151812842996153e-08,6.441418579083982e-14,5.1518064481115295e-08,-1.178746202867842e-07,0.0,1.0,0.0,-2.901797415688634e-07,60.0,-0.0015066309133544,-0.0,-1.8083756377185287e-16,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,4.833513145285906e-09,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,5.0899231496259745e-09,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,3.759400790670497e-09,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,5.089922261447555e-09,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,2.4144396704173232e-08,281.7345886230469,294.1499938964844,280.3684387207031,279.8370056152344,282.4331970214844,280.77593994140625,281.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.151812842996153e-08,6.441418579083982e-14,5.1518064481115295e-08,-1.178746202867842e-07,0.0,1.0,0.0,-2.901797415688634e-07,60.0,-0.0015066309133544,-0.0,-1.8083756377185287e-16,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.410104338324004e-10,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.5379565116168123e-10,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.8745266450181927e-10,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.5379562340610557e-10,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2038969821048795e-09,281.7345886230469,294.1499938964844,280.3500061035156,279.8189392089844,282.4331970214844,280.77593994140625,281.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,2.553782518788239e-09,-3.182669971617041e-15,-2.55377941016377e-09,5.851420681324271e-09,0.0,1.0,0.0,1.4377292245626453e-08,60.0,-0.0004722397425211,-0.0,-4.496085418816399e-19,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.410104338324004e-10,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.5379565116168123e-10,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.8745266450181927e-10,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.5379562340610557e-10,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2038969821048795e-09,281.7345886230469,294.1499938964844,280.3500061035156,279.8189392089844,282.4331970214844,280.77593994140625,281.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,2.553782518788239e-09,-3.182669971617041e-15,-2.55377941016377e-09,5.851420681324271e-09,0.0,1.0,0.0,1.4377292245626453e-08,60.0,-0.0004722397425211,-0.0,-4.496085418816399e-19,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-1.0233989003460842e-11,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-1.077688546041733e-11,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-7.959773465349151e-12,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-1.0776883725693852e-11,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-5.1120892241574005e-11,281.7345886230469,294.1499938964844,280.3307189941406,279.800048828125,282.4331970214844,280.77593994140625,281.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,1.0554360163617103e-10,-1.177242521343183e-16,-1.0554349061386856e-10,2.418596434239362e-10,0.0,1.0,0.0,5.820766091346741e-10,60.0,-0.0001664429000811,-0.0,-8.10686174735355e-22,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-1.0233989003460842e-11,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-1.077688546041733e-11,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-7.959773465349151e-12,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-1.0776883725693852e-11,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-5.1120892241574005e-11,281.7345886230469,294.1499938964844,280.3307189941406,279.800048828125,282.4331970214844,280.77593994140625,281.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,1.0554360163617103e-10,-1.177242521343183e-16,-1.0554349061386856e-10,2.418596434239362e-10,0.0,1.0,0.0,5.820766091346741e-10,60.0,-0.0001664429000811,-0.0,-8.10686174735355e-22,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-1.5350983288350828e-12,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-1.6165328624306865e-12,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.1939660414864162e-12,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-1.6165325371700345e-12,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-7.668133489291407e-12,281.7345886230469,294.1499938964844,280.3123474121094,279.78204345703125,282.4331970214844,280.77593994140625,281.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.7093083892749658e-11,-6.885700813846087e-18,-1.7093076953855757e-11,3.891357722163313e-11,0.0,1.0,0.0,1.0186340659856795e-10,60.0,-7.299063872778788e-05,-0.0,-1.8238074431422614e-23,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-1.0233989220301276e-12,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-1.0776886110938633e-12,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-7.959773248508717e-13,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-1.0776883942534288e-12,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-5.1120891374212266e-12,281.7345886230469,294.1499938964844,280.31072998046875,279.78045654296875,282.4331970214844,280.77593994140625,281.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,1.4548892472709962e-11,-2.989141840937709e-18,-1.4548889870624748e-11,3.121364278158012e-11,0.0,1.0,0.0,7.275957614183426e-11,60.0,-6.487622886197641e-05,-0.0,-8.106861621135805e-24,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.558497305075319e-13,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.694221527734658e-13,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.9899433121271802e-13,297.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.694220985633572e-13,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.30047607421875,279.7704162597656,282.4331970214844,280.77593994140625,281.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,9.460509632630563e-12,4.803975070903285e-18,-9.460513969439256e-12,1.5813773901474093e-11,0.0,1.0,0.0,4.365574568510056e-11,60.0,-4.564019400277175e-05,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
