time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017160,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.558497305075319e-13,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.694221527734658e-13,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.9899433121271802e-13,297.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.694220985633572e-13,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.29010009765625,279.76025390625,282.4331970214844,280.77593994140625,281.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,4.149497152133863e-12,1.0123438346201652e-17,-4.14950712679385e-12,7.139812612660945e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-3.224161991965957e-05,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.2689514160156,279.7395324707031,282.4331970214844,280.77593994140625,281.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783172258597522e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-1.346554472547723e-05,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.2689514160156,279.7395324707031,282.4331970214844,280.77593994140625,281.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783172258597522e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-1.346554472547723e-05,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.24737548828125,279.7183837890625,282.4331970214844,280.77593994140625,281.609375,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401585719431968e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-5.530023827304831e-06,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.24737548828125,279.7183837890625,282.4331970214844,280.77593994140625,281.609375,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401585719431968e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-5.530023827304831e-06,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.2254638671875,279.6968994140625,282.4331970214844,280.77593994140625,281.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340158654661258e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-2.07838706955954e-06,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.2254638671875,279.6968994140625,282.4331970214844,280.77593994140625,281.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340158654661258e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-2.07838706955954e-06,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.20330810546875,279.6752014160156,282.4331970214844,280.77593994140625,281.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340158654661258e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-5.530251314667112e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.20330810546875,279.6752014160156,282.4331970214844,280.77593994140625,281.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340158654661258e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-5.530251314667112e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.19219970703125,279.664306640625,282.4331970214844,280.77593994140625,281.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442906170993388e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,-2.1625956492243859e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.1810302734375,279.65338134765625,282.4331970214844,280.77593994140625,281.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783173912958749e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.213375793758132e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.15869140625,279.6314697265625,282.4331970214844,280.77593994140625,281.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401588200973804e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.566449606751121e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.15869140625,279.6314697265625,282.4331970214844,280.77593994140625,281.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401588200973804e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.566449606751121e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.13641357421875,279.6096496582031,282.4331970214844,280.77593994140625,281.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401588200973804e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.8906042593444e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.13641357421875,279.6096496582031,282.4331970214844,280.77593994140625,281.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401588200973804e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.8906042593444e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.1142883300781,279.58795166015625,282.4331970214844,280.77593994140625,281.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401588200973804e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.278855610413302e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.1142883300781,279.58795166015625,282.4331970214844,280.77593994140625,281.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401588200973804e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.278855610413302e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.0924072265625,279.5664978027344,282.4331970214844,280.77593994140625,281.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442909479715838e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.23877815794549e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.0924072265625,279.5664978027344,282.4331970214844,280.77593994140625,281.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442909479715838e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.23877815794549e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.0815734863281,279.555908203125,282.4331970214844,280.77593994140625,281.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442909479715838e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.124693416291848e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.07086181640625,279.5453796386719,282.4331970214844,280.77593994140625,281.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442907825354616e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,4.991253490516101e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.0497436523437,279.5246887207031,282.4331970214844,280.77593994140625,281.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442909479715838e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,4.701829539044411e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.0497436523437,279.5246887207031,282.4331970214844,280.77593994140625,281.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442909479715838e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,4.701829539044411e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.0291748046875,279.5045471191406,282.4331970214844,280.77593994140625,281.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401589028154417e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.386218392937735e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.0291748046875,279.5045471191406,282.4331970214844,280.77593994140625,281.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401589028154417e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.386218392937735e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.0092163085937,279.4849853515625,282.4331970214844,280.77593994140625,281.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340158985533503e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.073112336300256e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.0092163085937,279.4849853515625,282.4331970214844,280.77593994140625,281.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340158985533503e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.073112336300256e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,279.989990234375,279.4661560058594,282.4331970214844,280.77593994140625,281.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442909479715838e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.775946026962629e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,279.989990234375,279.4661560058594,282.4331970214844,280.77593994140625,281.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442909479715838e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.775946026962629e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,279.9806823730469,279.45703125,282.4331970214844,280.77593994140625,281.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340158985533503e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.637496206465585e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,279.9715881347656,279.4481201171875,282.4331970214844,280.77593994140625,281.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783178048861809e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.515441733270564e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,279.9541320800781,279.4309997558594,282.4331970214844,280.77593994140625,281.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783178048861809e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.254937439578498e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,279.9541320800781,279.4309997558594,282.4331970214844,280.77593994140625,281.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783178048861809e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.254937439578498e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,279.9376525878906,279.41485595703125,282.4331970214844,280.77593994140625,281.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401591509696254e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.016066045802291e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,279.9376525878906,279.41485595703125,282.4331970214844,280.77593994140625,281.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401591509696254e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.016066045802291e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,279.9223022460937,279.3998107910156,282.4331970214844,280.77593994140625,281.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442911134077066e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,2.8001934992971655e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,279.9223022460937,279.3998107910156,282.4331970214844,280.77593994140625,281.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442911134077066e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,2.8001934992971655e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.558497305075319e-13,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.694221527734658e-13,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.9899433121271802e-13,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.694220985633572e-13,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2780222843553068e-12,281.7345886230469,294.1499938964844,279.9081420898437,279.3859558105469,282.4331970214844,280.77593994140625,281.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.217172304786296e-12,1.4824497673242622e-17,1.2171574512165328e-12,1.473278557527838e-13,0.0,1.0,0.0,0.0,60.0,2.601171900096233e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
