time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021720,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,279.9574890136719,279.3493347167969,282.4331970214844,280.77593994140625,281.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159316405748e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,1.9947707485812326e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,279.97540283203125,279.3534240722656,282.4331970214844,280.77593994140625,281.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159316405748e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.3906548679851773e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,279.97540283203125,279.3534240722656,282.4331970214844,280.77593994140625,281.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159316405748e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.3906548679851773e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,279.9847106933594,279.3556213378906,282.4331970214844,280.77593994140625,281.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442912788438288e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.896179023854529e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,279.99420166015625,279.3579406738281,282.4331970214844,280.77593994140625,281.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401593991238092e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.14210958865624e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.0138244628906,279.36285400390625,282.4331970214844,280.77593994140625,281.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442914442799517e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,4.48595685043074e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.0138244628906,279.36285400390625,282.4331970214844,280.77593994140625,281.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442914442799517e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,4.48595685043074e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.0341186523437,279.36822509765625,282.4331970214844,280.77593994140625,281.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401594818418705e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.5747654553451866e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.0341186523437,279.36822509765625,282.4331970214844,280.77593994140625,281.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401594818418705e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.5747654553451866e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.05499267578125,279.3740539550781,282.4331970214844,280.77593994140625,281.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401593991238092e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.740996217833526e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.05499267578125,279.3740539550781,282.4331970214844,280.77593994140625,281.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401593991238092e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.740996217833526e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.07635498046875,279.3803405761719,282.4331970214844,280.77593994140625,281.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442914442799517e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,4.5747654553451866e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.07635498046875,279.3803405761719,282.4331970214844,280.77593994140625,281.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442914442799517e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,4.5747654553451866e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.0871887207031,279.3836669921875,282.4331970214844,280.77593994140625,281.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442914442799517e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,4.460908442638356e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.558497305075319e-13,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.694221527734658e-13,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.9899433121271802e-13,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.694220985633572e-13,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.0981140136719,279.3870849609375,282.4331970214844,280.77593994140625,281.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.217172304786296e-12,1.4824500981965072e-17,1.2171574512165328e-12,1.473278557527838e-13,0.0,1.0,0.0,0.0,60.0,4.4517999953086473e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.1201171875,279.39434814453125,282.4331970214844,280.77593994140625,281.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401593991238092e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.1830979569112976e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.1201171875,279.39434814453125,282.4331970214844,280.77593994140625,281.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401593991238092e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.1830979569112976e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.1423034667969,279.402099609375,282.4331970214844,280.77593994140625,281.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401593991238092e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.937167392109586e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.1423034667969,279.402099609375,282.4331970214844,280.77593994140625,281.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401593991238092e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.937167392109586e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.1645202636719,279.4103698730469,282.4331970214844,280.77593994140625,281.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442914442799517e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.70717678777055e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.1645202636719,279.4103698730469,282.4331970214844,280.77593994140625,281.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442914442799517e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.70717678777055e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.18670654296875,279.419189453125,282.4331970214844,280.77593994140625,281.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442914442799517e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.5113430385536055e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.18670654296875,279.419189453125,282.4331970214844,280.77593994140625,281.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442914442799517e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.5113430385536055e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.19775390625,279.4237976074219,282.4331970214844,280.77593994140625,281.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1058579182585129e-12,1.6061327903633958e-17,1.10584187206636e-12,-3.215625465555205e-12,0.0,1.0,0.0,0.0,60.0,3.4065948284478515e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.2087707519531,279.4285583496094,282.4331970214844,280.77593994140625,281.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.81701918336641e-12,-1.4062674255248634e-17,3.817033061154218e-12,-5.871159027698303e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,3.3223408024696255e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,5.116994610150638e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,5.388443055469316e-13,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,3.979886624254361e-13,297.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,5.388441971267144e-13,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,2.5560445687106137e-12,281.7345886230469,294.1499938964844,280.23052978515625,279.4385070800781,282.4331970214844,280.77593994140625,281.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6053054068335126e-12,1.4020009933614374e-17,-1.6053193930415377e-12,-5.60121339501091e-13,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.1356155005823894e-08,-0.0,-2.0267154052839512e-24,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,5.116994610150638e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,5.388443055469316e-13,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,3.979886624254361e-13,297.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,5.388441971267144e-13,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,2.5560445687106137e-12,281.7345886230469,294.1499938964844,280.23052978515625,279.4385070800781,282.4331970214844,280.77593994140625,281.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6053054068335126e-12,1.4020009933614374e-17,-1.6053193930415377e-12,-5.60121339501091e-13,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.1356155005823894e-08,-0.0,-2.0267154052839512e-24,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.251953125,279.4490661621094,282.4331970214844,280.77593994140625,281.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401595645599317e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.9693847380940497e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.251953125,279.4490661621094,282.4331970214844,280.77593994140625,281.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401595645599317e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.9693847380940497e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.2729187011719,279.4602355957031,282.4331970214844,280.77593994140625,281.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.782659613842497e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.2729187011719,279.4602355957031,282.4331970214844,280.77593994140625,281.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.782659613842497e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.2933044433594,279.4720458984375,282.4331970214844,280.77593994140625,281.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.618705785550901e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.2933044433594,279.4720458984375,282.4331970214844,280.77593994140625,281.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.618705785550901e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.3032531738281,279.4781799316406,282.4331970214844,280.77593994140625,281.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.5458374963704955e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.3130187988281,279.4844970703125,282.4331970214844,280.77593994140625,281.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.544291775152197e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,2.4820776545197997e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.3319396972656,279.4976501464844,282.4331970214844,280.77593994140625,281.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.544291775152197e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,2.356835260286516e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.3319396972656,279.4976501464844,282.4331970214844,280.77593994140625,281.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.544291775152197e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,2.356835260286516e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.558497305075319e-13,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.694221527734658e-13,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.9899433121271802e-13,297.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.694220985633572e-13,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.3500061035156,279.511474609375,282.4331970214844,280.77593994140625,281.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.217172304786296e-12,1.4824504290687522e-17,1.2171574512165328e-12,1.473278557527838e-13,0.0,1.0,0.0,0.0,60.0,2.2429784252153692e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
