time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026280,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.6907043457031,280.0330810546875,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401594818418705e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,7.992746020590857e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.7112731933594,280.068115234375,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401594818418705e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,8.083831382066364e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.7112731933594,280.068115234375,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401594818418705e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,8.083831382066364e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.7323303222656,280.1032409667969,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401595645599317e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,7.423461845235124e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.7323303222656,280.1032409667969,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401595645599317e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,7.423461845235124e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.7539367675781,280.1383361816406,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401595645599317e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,7.104663080070851e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.7539367675781,280.1383361816406,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401595645599317e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,7.104663080070851e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.76495361328125,280.1558532714844,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401595645599317e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,6.9680345937683805e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.7760925292969,280.1733093261719,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.81701918336641e-12,-1.4062674255248634e-17,3.817033061154218e-12,-5.871159027698303e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,-1.1656428569040145e-06,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.7988586425781,280.2080993652344,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-4.472066450489365e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.7988586425781,280.2080993652344,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-4.472066450489365e-07,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.822265625,280.2425842285156,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442916097160742e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,-1.3958840838768088e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.822265625,280.2425842285156,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442916097160742e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,-1.3958840838768088e-07,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.8463439941406,280.2766418457031,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-3.9417216157744406e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.8463439941406,280.2766418457031,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-3.9417216157744406e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.8711242675781,280.3102111816406,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-8.243230986693106e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.8711242675781,280.3102111816406,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-8.243230986693106e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.8837890625,280.3267822265625,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442916097160742e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,-2.937504905986543e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.8966369628906,280.3431701660156,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.7325626206220477e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.92291259765625,280.3754577636719,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.7819845860885835e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.92291259765625,280.3754577636719,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.7819845860885835e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.95001220703125,280.40692138671875,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442916097160742e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.53343948439533e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,280.95001220703125,280.40692138671875,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442916097160742e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.53343948439533e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.558497305075319e-13,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.694221527734658e-13,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.9899433121271802e-13,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.694220985633572e-13,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.9840393066406,280.44439697265625,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.217172304786296e-12,1.4824504290687522e-17,1.2171574512165328e-12,1.473278557527838e-13,0.0,1.0,0.0,0.0,60.0,5.6245248458708375e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.558497305075319e-13,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.694221527734658e-13,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.9899433121271802e-13,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.694220985633572e-13,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2780222843553068e-12,281.7345886230469,294.1499938964844,280.9840393066406,280.44439697265625,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.217172304786296e-12,1.4824504290687522e-17,1.2171574512165328e-12,1.473278557527838e-13,0.0,1.0,0.0,0.0,60.0,5.6245248458708375e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.0306701660156,280.4941711425781,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.1007837953420684e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.0306701660156,280.4941711425781,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.1007837953420684e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.0584411621094,280.5234069824219,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.055240670515104e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.0890808105469,280.555419921875,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,4.260811321821212e-12,1.1360276848399118e-17,-4.260823031204675e-12,3.776859467535809e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.964155309039597e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.1584777832031,280.6272888183594,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.009697989777351e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.1584777832031,280.6272888183594,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159647277993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.009697989777351e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,5.116994610150638e-13,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,5.388443055469316e-13,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,3.979886624254361e-13,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,5.388441971267144e-13,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,2.5560445687106137e-12,281.7345886230469,294.1499938964844,281.23809814453125,280.7089233398437,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401597299960542e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,2.9103830456733704e-11,60.0,4.827527266826337e-09,-0.0,-2.0267154052839512e-24,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,5.116994610150638e-13,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,5.388443055469316e-13,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,3.979886624254361e-13,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,5.388441971267144e-13,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,2.5560445687106137e-12,281.7345886230469,294.1499938964844,281.23809814453125,280.7089233398437,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401597299960542e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,2.9103830456733704e-11,60.0,4.827527266826337e-09,-0.0,-2.0267154052839512e-24,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,281.3271484375,280.7994384765625,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783183839126098e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.2829545182930815e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,281.3271484375,280.7994384765625,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783183839126098e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.2829545182930815e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,5.116994610150638e-13,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,5.388443055469316e-13,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,3.979886624254361e-13,297.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,5.388441971267144e-13,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,2.5560445687106137e-12,281.7345886230469,294.1499938964844,281.4248352050781,280.89801025390625,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.6053054068335126e-12,1.4020009933614374e-17,-1.6053193930415377e-12,-5.60121339501091e-13,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.7592134677643125e-09,-0.0,-2.0267154052839512e-24,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,5.116994610150638e-13,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,5.388443055469316e-13,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,3.979886624254361e-13,297.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,5.388441971267144e-13,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,2.5560445687106137e-12,281.7345886230469,294.1499938964844,281.4248352050781,280.89801025390625,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.6053054068335126e-12,1.4020009933614374e-17,-1.6053193930415377e-12,-5.60121339501091e-13,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.7592134677643125e-09,-0.0,-2.0267154052839512e-24,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
