time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028500,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,281.4766845703125,280.9500427246094,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.544291775152197e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.009697989777351e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.5303955078125,281.0037841796875,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,4.260811321821212e-12,1.1360278502760345e-17,-4.260823031204675e-12,3.776859467535809e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.7592134677643125e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,281.6430053710937,281.1158447265625,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.544291775152197e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.91599800259246e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,281.6430053710937,281.1158447265625,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.544291775152197e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.91599800259246e-08,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.76190185546875,281.2333679199219,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,4.260811321821212e-12,1.1360278502760345e-17,-4.260823031204675e-12,3.776859467535809e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.1701101360349643e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.76190185546875,281.2333679199219,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,4.260811321821212e-12,1.1360278502760345e-17,-4.260823031204675e-12,3.776859467535809e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.1701101360349643e-08,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.8863220214844,281.35546875,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598127141156e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,9.951082624581886e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,281.8863220214844,281.35546875,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598127141156e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,9.951082624581886e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.01544189453125,281.48126220703125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598127141156e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,6.353208181764103e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.01544189453125,281.48126220703125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598127141156e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,6.353208181764103e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.0815124511719,281.5452880859375,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598127141156e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.7839244504975795e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.558497305075319e-13,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.694221527734658e-13,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.9899433121271802e-13,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.694220985633572e-13,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.1484680175781,281.6098937988281,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.217172304786296e-12,1.4824505945048748e-17,1.2171574512165328e-12,1.473278557527838e-13,0.0,1.0,0.0,0.0,60.0,5.578982165133084e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.28466796875,281.7405090332031,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598954321769e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.8502988292398194e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.28466796875,281.7405090332031,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598954321769e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.8502988292398194e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.558497305075319e-13,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.694221527734658e-13,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.9899433121271802e-13,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.694220985633572e-13,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.4232177734375,281.8721618652344,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.217172304786296e-12,1.4824505945048748e-17,1.2171574512165328e-12,1.473278557527838e-13,0.0,1.0,0.0,0.0,60.0,5.1918691568175745e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,-2.558497305075319e-13,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,-2.694221527734658e-13,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,-1.9899433121271802e-13,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,-2.694220985633572e-13,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,-1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.4232177734375,281.8721618652344,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.217172304786296e-12,1.4824505945048748e-17,1.2171574512165328e-12,1.473278557527838e-13,0.0,1.0,0.0,0.0,60.0,5.1918691568175745e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,282.5633239746094,282.0040283203125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783185493487325e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.237411837555328e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,282.5633239746094,282.0040283203125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783185493487325e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.237411837555328e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.7042236328125,282.1352233886719,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598127141156e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.9413841907153255e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.7042236328125,282.1352233886719,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598127141156e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.9413841907153255e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.7747497558594,282.2002868652344,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598954321769e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.895841509977572e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,282.8451538085937,282.26483154296875,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401598954321769e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.9413841907153255e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,282.9852600097656,282.3919982910156,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442919405883192e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.328497199030835e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,282.9852600097656,282.3919982910156,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442919405883192e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.328497199030835e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,283.1238098144531,282.5157775878906,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442919405883192e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.438474616146436e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,283.1238098144531,282.5157775878906,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442919405883192e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.438474616146436e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,283.260009765625,282.6353454589844,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442919405883192e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.1879896500441873e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,283.260009765625,282.6353454589844,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442919405883192e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,3.1879896500441873e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,283.3930358886719,282.74981689453125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,4.260811321821212e-12,1.1360280157121568e-17,-4.260823031204675e-12,3.776859467535809e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.9166732079820585e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,283.3930358886719,282.74981689453125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,4.260811321821212e-12,1.1360280157121568e-17,-4.260823031204675e-12,3.776859467535809e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,3.9166732079820585e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,283.4581604003906,282.8048400878906,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.340159978150238e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.394871577773074e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,283.52215576171875,282.8582458496094,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783187147848548e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.622584981461841e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,283.6465759277344,282.95977783203125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401600608682993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.827527266826337e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,283.6465759277344,282.95977783203125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401600608682993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.827527266826337e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,283.7654724121094,283.05352783203125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783187147848548e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.078012232928586e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,283.7654724121094,283.05352783203125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4939910203057294e-12,1.2783187147848548e-17,-1.494003813891365e-12,2.8028319682543708e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.078012232928586e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,283.8780822753906,283.1386108398437,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401600608682993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.419582560506342e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
