time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030720,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,283.8780822753906,283.1386108398437,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401600608682993e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.419582560506342e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,283.983642578125,283.21417236328125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401601435863605e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.3740398797685884e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,283.983642578125,283.21417236328125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401601435863605e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.3740398797685884e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,0.0,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,0.0,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,0.0,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,0.0,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,0.0,281.7345886230469,294.1499938964844,284.03350830078125,283.2480773925781,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1615151115224045e-12,1.5442921060244417e-17,1.161499715851555e-12,-1.53414878457242e-12,0.0,1.0,0.0,0.0,60.0,5.2829545182930815e-09,-0.0,-0.0,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,2.558497305075319e-13,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,2.694221527734658e-13,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,1.9899433121271802e-13,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,2.694220985633572e-13,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.2780222843553068e-12,281.7345886230469,294.1499938964844,284.0813293457031,283.279296875,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.549648213569621e-12,1.3401601435863605e-17,-1.5496615492563426e-12,1.121355287271586e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.305725636617353e-09,-0.0,-5.066788513209878e-25,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,3.3030198021144486e-10,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,3.478239918308645e-10,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,2.5690169436209937e-10,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,3.4782390856413764e-10,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.649926750779684e-09,281.7345886230469,294.1499938964844,284.1703796386719,283.3331298828125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.51628459682729e-09,4.413915793196471e-15,3.516280155935192e-09,-8.0500779375825e-09,0.0,1.0,0.0,-1.981970854103565e-08,60.0,4.741109933092957e-06,-0.0,-8.444719960778365e-19,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.0,3.3030198021144486e-10,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.0,3.478239918308645e-10,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.0,2.5690169436209937e-10,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.0,3.4782390856413764e-10,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.0,1.649926750779684e-09,281.7345886230469,294.1499938964844,284.1703796386719,283.3331298828125,282.4331970214844,280.77593994140625,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.51628459682729e-09,4.413915793196471e-15,3.516280155935192e-09,-8.0500779375825e-09,0.0,1.0,0.0,-1.981970854103565e-08,60.0,4.741109933092957e-06,-0.0,-8.444719960778365e-19,0.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.050000000745058,3.883287025274741e-09,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.050000000745058,4.089289351583147e-09,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.050000000745058,3.020335981318567e-09,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.050000000745058,4.089288463404728e-09,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.050000000745058,1.9397822015321253e-08,281.7345886230469,291.1499938964844,284.25,283.3747863769531,282.4331970214844,280.77593994140625,281.6066589355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.137259779213309e-08,5.1761966566275797e-14,4.13725480541416e-08,-9.46726714801116e-08,0.0,1.0,0.0,-2.330489223822952e-07,60.0,5.796245750389062e-05,-0.0,-1.167244620889826e-16,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7457275390625,0.0,0.050000000745058,3.883287025274741e-09,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7290344238281,0.0,0.050000000745058,4.089289351583147e-09,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.7229919433594,0.0,0.050000000745058,3.020335981318567e-09,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.73699951171875,0.0,0.050000000745058,4.089288463404728e-09,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.7474060058594,0.0,0.050000000745058,1.9397822015321253e-08,281.7345886230469,291.1499938964844,284.25,283.3747863769531,282.4331970214844,280.77593994140625,281.6066589355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.137259779213309e-08,5.1761966566275797e-14,4.13725480541416e-08,-9.46726714801116e-08,0.0,1.0,0.0,-2.330489223822952e-07,60.0,5.796245750389062e-05,-0.0,-1.167244620889826e-16,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0216979980469,0.6339513063430786,0.050000000745058,0.0408352129161357,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.02178955078125,0.6339513063430786,0.050000000745058,0.0430014505982399,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.9872436523437,0.6339513063430786,0.050000000745058,0.0317607261240482,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.9996643066406,0.6339513063430786,0.050000000745058,0.0430014468729496,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7310485839844,0.6339513063430786,0.050000000745058,0.2039803564548492,281.6707763671875,291.1499938964844,284.2872619628906,283.3920288085937,292.3446960449219,294.046875,281.7923583984375,1.0,0.1097099930047988,0.1132679432630539,0.1132679432630539,1.0,1.0,-0.4350590407848358,0.0027603849302977,0.4322986602783203,-0.1297393888235092,0.0,1.0,0.0,10.188077926635742,60.0,1471.8458251953125,-0.0,12.276900291442873,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95733642578125,0.6312652826309204,0.050000000745058,0.0452342443168163,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.48193359375,0.6312652826309204,0.050000000745058,0.0476338379085063,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4326477050781,0.6312652826309204,0.050000000745058,0.0351821891963481,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4841613769531,0.6312652826309204,0.050000000745058,0.0476338379085063,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4588623046875,0.6312652826309204,0.050000000745058,0.2259544134140014,282.50372314453125,291.1499938964844,284.324462890625,283.40850830078125,293.6144104003906,297.4229431152344,283.296875,1.0,0.1210879832506179,0.2265358865261078,0.2265358865261078,1.0,1.0,-0.481977254152298,0.0284452345222234,0.4535320103168487,-0.1155729591846466,0.0,1.0,0.0,12.510590553283691,60.0,2995.139404296875,-0.0,16.679119110107422,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.5708452463150024,0.050000000745058,0.0456814169883728,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.5708452463150024,0.050000000745058,0.0481047295033931,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.5708452463150024,0.050000000745058,0.0355299897491931,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.5708452463150024,0.050000000745058,0.0481047295033931,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5708452463150024,0.050000000745058,0.2281881272792816,285.12957763671875,291.1499938964844,284.3985595703125,283.43914794921875,293.5881042480469,297.51300048828125,285.608154296875,1.0,0.1405806839466095,0.4530717730522156,0.4530717730522156,1.0,1.0,-0.4867447018623352,0.1209495365619659,0.3657951653003692,-0.024631842970848,0.0,1.0,0.0,20.049785614013672,60.0,2911.515869140625,-0.0,23.184045791625977,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.5708452463150024,0.050000000745058,0.0456814169883728,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.5708452463150024,0.050000000745058,0.0481047295033931,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.5708452463150024,0.050000000745058,0.0355299897491931,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.5708452463150024,0.050000000745058,0.0481047295033931,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5708452463150024,0.050000000745058,0.2281881272792816,285.12957763671875,291.1499938964844,284.3985595703125,283.43914794921875,293.5881042480469,297.51300048828125,285.608154296875,1.0,0.1405806839466095,0.4530717730522156,0.4530717730522156,1.0,1.0,-0.4867447018623352,0.1209495365619659,0.3657951653003692,-0.024631842970848,0.0,1.0,0.0,20.049785614013672,60.0,2911.515869140625,-0.0,23.184045791625977,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.5491032004356384,0.050000000745058,0.0458188951015472,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.5491032004356384,0.050000000745058,0.048249501734972,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.5491032004356384,0.050000000745058,0.0356369167566299,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.5491032004356384,0.050000000745058,0.048249501734972,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.5491032004356384,0.050000000745058,0.2288748621940612,286.0206298828125,291.1499938964844,284.4354858398437,283.453369140625,293.178466796875,297.4782409667969,286.4296264648437,1.0,0.1489743590354919,0.5663397312164307,0.5663397312164307,1.0,1.0,-0.4882095754146576,0.1696860939264297,0.3185234665870666,0.0235321447253227,0.0,1.0,0.0,23.727970123291016,60.0,2593.990234375,-0.0,26.332687377929688,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70074462890625,0.5323716402053833,0.050000000745058,0.0459499694406986,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70074462890625,0.5323716402053833,0.050000000745058,0.0483875311911106,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70074462890625,0.5323716402053833,0.050000000745058,0.0357388667762279,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70074462890625,0.5323716402053833,0.050000000745058,0.0483875311911106,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70074462890625,0.5323716402053833,0.050000000745058,0.2295296192169189,286.7715759277344,291.1499938964844,284.47235107421875,283.46685791015625,292.4458312988281,297.4517517089844,287.0955810546875,1.0,0.1565294861793518,0.6530717611312866,0.6530717611312866,0.9994375109672546,1.0,-0.4896062314510345,0.1930667906999588,0.2965394258499145,0.0464679561555385,0.0,1.0,0.0,27.23587417602539,60.0,2138.88818359375,-0.0,29.360132217407227,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.509589433670044,0.050000000745058,0.0461888462305069,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.509589433670044,0.050000000745058,0.0486390776932239,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.509589433670044,0.050000000745058,0.0359246581792831,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.509589433670044,0.050000000745058,0.0486390776932239,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.509589433670044,0.050000000745058,0.2307228446006775,287.8677673339844,291.1499938964844,284.5458679199219,283.4918212890625,291.9250183105469,297.4179077148437,288.10272216796875,1.0,0.1693568229675293,0.8265358805656433,0.8265358805656433,0.9983125925064088,1.0,-0.4921515583992004,0.210934579372406,0.2812169790267944,0.0636234804987907,0.0,1.0,0.0,33.625614166259766,60.0,1490.7098388671875,-0.0,34.92604064941406,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.509589433670044,0.050000000745058,0.0461888462305069,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.509589433670044,0.050000000745058,0.0486390776932239,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.509589433670044,0.050000000745058,0.0359246581792831,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.509589433670044,0.050000000745058,0.0486390776932239,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.509589433670044,0.050000000745058,0.2307228446006775,287.8677673339844,291.1499938964844,284.5458679199219,283.4918212890625,291.9250183105469,297.4179077148437,288.10272216796875,1.0,0.1693568229675293,0.8265358805656433,0.8265358805656433,0.9983125925064088,1.0,-0.4921515583992004,0.210934579372406,0.2812169790267944,0.0636234804987907,0.0,1.0,0.0,33.625614166259766,60.0,1490.7098388671875,-0.0,34.92604064941406,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.4954781532287597,0.050000000745058,0.0463927872478961,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.4954781532287597,0.050000000745058,0.0488538406789302,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.4954781532287597,0.050000000745058,0.0360832810401916,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.4954781532287597,0.050000000745058,0.0488538406789302,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.4954781532287597,0.050000000745058,0.2317415922880172,288.7353515625,291.1499938964844,284.6190795898437,283.5141906738281,291.82354736328125,297.40167236328125,288.9286499023437,1.0,0.1795230954885482,1.0,1.0,0.9971876740455629,1.0,-0.4943248033523559,0.2158832401037216,0.2784415781497955,0.0679904744029045,0.0,1.0,0.0,39.07937240600586,60.0,1115.3157958984375,-0.0,39.72446823120117,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.4954781532287597,0.050000000745058,0.0463927872478961,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.4954781532287597,0.050000000745058,0.0488538406789302,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.4954781532287597,0.050000000745058,0.0360832810401916,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.4954781532287597,0.050000000745058,0.0488538406789302,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.4954781532287597,0.050000000745058,0.2317415922880172,288.7353515625,291.1499938964844,284.6190795898437,283.5141906738281,291.82354736328125,297.40167236328125,288.9286499023437,1.0,0.1795230954885482,1.0,1.0,0.9971876740455629,1.0,-0.4943248033523559,0.2158832401037216,0.2784415781497955,0.0679904744029045,0.0,1.0,0.0,39.07937240600586,60.0,1115.3157958984375,-0.0,39.72446823120117,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.4857933819293976,0.050000000745058,0.0465616546571254,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.4857933819293976,0.050000000745058,0.049031663686037,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.4857933819293976,0.050000000745058,0.0362146198749542,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.4857933819293976,0.050000000745058,0.049031663686037,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.4857933819293976,0.050000000745058,0.2325851023197174,289.44415283203125,291.04998779296875,284.6921081542969,283.5340881347656,291.8442687988281,297.3968200683594,289.5996398925781,1.0,0.1874906569719314,1.0,1.0,0.9944864511489868,1.0,-0.4961242079734802,0.2167671471834182,0.2793570756912231,0.0683782845735549,0.0,1.0,0.0,43.59443664550781,48.0,861.8388671875,-0.0,43.729129791259766,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.4857933819293976,0.050000000745058,0.0465616546571254,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.4857933819293976,0.050000000745058,0.049031663686037,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.4857933819293976,0.050000000745058,0.0362146198749542,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.4857933819293976,0.050000000745058,0.049031663686037,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123229980469,0.4857933819293976,0.050000000745058,0.2325851023197174,289.44415283203125,291.04998779296875,284.6921081542969,283.5340881347656,291.8442687988281,297.3968200683594,289.5996398925781,1.0,0.1874906569719314,1.0,1.0,0.9944864511489868,1.0,-0.4961242079734802,0.2167671471834182,0.2793570756912231,0.0683782845735549,0.0,1.0,0.0,43.59443664550781,48.0,861.8388671875,-0.0,43.729129791259766,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.4834993183612823,0.050000000745058,0.046603936702013,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.4834993183612823,0.050000000745058,0.0490761920809745,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.4834993183612823,0.050000000745058,0.036247506737709,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.4834993183612823,0.050000000745058,0.0490761920809745,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.4834993183612823,0.050000000745058,0.2327963262796402,290.01171875,290.95001220703125,284.764892578125,283.5517272949219,291.8760070800781,297.3989562988281,290.1344909667969,1.0,0.1889421045780182,1.0,1.0,0.9917852878570556,1.0,-0.496575117111206,0.2170252799987793,0.2795498073101043,0.0684424266219139,0.0,1.0,0.0,44.72432708740234,36.0,669.9267578125,-0.0,44.73575973510742,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.4834993183612823,0.050000000745058,0.046603936702013,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.4834993183612823,0.050000000745058,0.0490761920809745,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.4834993183612823,0.050000000745058,0.036247506737709,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.4834993183612823,0.050000000745058,0.0490761920809745,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.4834993183612823,0.050000000745058,0.2327963262796402,290.01171875,290.95001220703125,284.764892578125,283.5517272949219,291.8760070800781,297.3989562988281,290.1344909667969,1.0,0.1889421045780182,1.0,1.0,0.9917852878570556,1.0,-0.496575117111206,0.2170252799987793,0.2795498073101043,0.0684424266219139,0.0,1.0,0.0,44.72432708740234,36.0,669.9267578125,-0.0,44.73575973510742,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.4847185313701629,0.050000000745058,0.0465814061462879,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.4847185313701629,0.050000000745058,0.0490524619817733,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.4847185313701629,0.050000000745058,0.036229982972145,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.4847185313701629,0.050000000745058,0.0490524619817733,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2258605957031,0.4847185313701629,0.050000000745058,0.2326837629079818,290.24822998046875,290.95001220703125,284.8012390136719,283.55975341796875,291.8924865722656,297.4016418457031,290.35699462890625,1.0,0.1877439618110656,1.0,1.0,0.99043470621109,1.0,-0.4963351488113403,0.2169606387615203,0.2793745100498199,0.0683800056576728,0.0,1.0,0.0,44.12125778198242,36.0,590.47705078125,-0.0,44.19832992553711,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379577636719,0.4872172772884369,0.050000000745058,0.0465357042849063,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379577636719,0.4872172772884369,0.050000000745058,0.0490043386816978,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379577636719,0.4872172772884369,0.050000000745058,0.0361944362521171,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379577636719,0.4872172772884369,0.050000000745058,0.0490043386816978,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379577636719,0.4872172772884369,0.050000000745058,0.2324554771184921,290.4577941894531,290.8500061035156,284.8375244140625,283.5672607421875,291.9090270996094,297.405029296875,290.5541381835937,1.0,0.1854663640260696,1.0,1.0,0.98857581615448,1.0,-0.4958482980728149,0.2168011665344238,0.2790471613407135,0.0682727918028831,0.0,1.0,0.0,42.89850616455078,25.0,520.4788818359375,-0.0,43.11016845703125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.495352029800415,0.050000000745058,0.0463948510587215,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.495352029800415,0.050000000745058,0.0488560125231742,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.495352029800415,0.050000000745058,0.0360848829150199,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.495352029800415,0.050000000745058,0.0488560125231742,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.495352029800415,0.050000000745058,0.231751874089241,290.8072509765625,290.75,284.9100036621094,283.5808410644531,291.9422912597656,297.4131774902344,290.8830261230469,1.0,0.178497165441513,1.0,1.0,0.9848581552505492,1.0,-0.4943473935127258,0.2162698060274124,0.2780776023864746,0.067941278219223,0.0,1.0,0.0,39.13032913208008,25.0,405.2381896972656,-0.0,39.76973342895508,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.495352029800415,0.050000000745058,0.0463948510587215,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.495352029800415,0.050000000745058,0.0488560125231742,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.495352029800415,0.050000000745058,0.0360848829150199,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.495352029800415,0.050000000745058,0.0488560125231742,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916564941406,0.495352029800415,0.050000000745058,0.231751874089241,290.8072509765625,290.75,284.9100036621094,283.5808410644531,291.9422912597656,297.4131774902344,290.8830261230469,1.0,0.178497165441513,1.0,1.0,0.9848581552505492,1.0,-0.4943473935127258,0.2162698060274124,0.2780776023864746,0.067941278219223,0.0,1.0,0.0,39.13032913208008,25.0,405.2381896972656,-0.0,39.76973342895508,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.5026536583900452,0.050000000745058,0.046282559633255,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.5026536583900452,0.050000000745058,0.0487377643585205,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.5026536583900452,0.050000000745058,0.0359975472092628,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.5026536583900452,0.050000000745058,0.0487377643585205,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.5026536583900452,0.050000000745058,0.2311909645795822,291.0821228027344,290.6499938964844,284.9823608398437,283.5926208496094,291.9756774902344,297.4223022460937,291.1420288085937,1.0,0.1731149852275848,1.0,1.0,0.9811404943466188,1.0,-0.4931506812572479,0.2158832103013992,0.2772674858570099,0.0676371306180954,0.0,1.0,0.0,36.12552261352539,25.0,317.2860412597656,-0.0,37.1201057434082,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.5026536583900452,0.050000000745058,0.046282559633255,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.5026536583900452,0.050000000745058,0.0487377643585205,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.5026536583900452,0.050000000745058,0.0359975472092628,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.5026536583900452,0.050000000745058,0.0487377643585205,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.5026536583900452,0.050000000745058,0.2311909645795822,291.0821228027344,290.6499938964844,284.9823608398437,283.5926208496094,291.9756774902344,297.4223022460937,291.1420288085937,1.0,0.1731149852275848,1.0,1.0,0.9811404943466188,1.0,-0.4931506812572479,0.2158832103013992,0.2772674858570099,0.0676371306180954,0.0,1.0,0.0,36.12552261352539,25.0,317.2860412597656,-0.0,37.1201057434082,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.5088807344436646,0.050000000745058,0.0461978800594806,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.5088807344436646,0.050000000745058,0.0486485958099365,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.5088807344436646,0.050000000745058,0.035931684076786,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.5088807344436646,0.050000000745058,0.0486485958099365,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.5088807344436646,0.050000000745058,0.2307679802179336,291.2992858886719,290.54998779296875,285.0546264648437,283.6028137207031,292.0089111328125,297.431640625,291.346923828125,1.0,0.1688190251588821,1.0,1.0,0.9773709177970886,1.0,-0.4922483265399933,0.2156354039907455,0.2766129076480865,0.0673652589321136,0.0,1.0,0.0,33.85881042480469,25.0,250.62600708007807,-0.0,35.1296272277832,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.5088807344436646,0.050000000745058,0.0461978800594806,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.5088807344436646,0.050000000745058,0.0486485958099365,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.5088807344436646,0.050000000745058,0.035931684076786,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.5088807344436646,0.050000000745058,0.0486485958099365,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.5088807344436646,0.050000000745058,0.2307679802179336,291.2992858886719,290.54998779296875,285.0546264648437,283.6028137207031,292.0089111328125,297.431640625,291.346923828125,1.0,0.1688190251588821,1.0,1.0,0.9773709177970886,1.0,-0.4922483265399933,0.2156354039907455,0.2766129076480865,0.0673652589321136,0.0,1.0,0.0,33.85881042480469,25.0,250.62600708007807,-0.0,35.1296272277832,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.5142893195152283,0.050000000745058,0.0461318008601665,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.5142893195152283,0.050000000745058,0.0485790073871612,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.5142893195152283,0.050000000745058,0.0358802899718284,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.5142893195152283,0.050000000745058,0.0485790073871612,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.5142893195152283,0.050000000745058,0.2304379045963287,291.4721984863281,290.45001220703125,285.1268615722656,283.611572265625,292.04180908203125,297.440673828125,291.5103454589844,1.0,0.1653804332017898,1.0,1.0,0.9736013412475586,1.0,-0.4915441572666168,0.215482160449028,0.27606201171875,0.06711295992136,0.0,1.0,0.0,32.08911895751953,25.0,200.05665588378903,-0.0,33.580562591552734,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.5142893195152283,0.050000000745058,0.0461318008601665,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.5142893195152283,0.050000000745058,0.0485790073871612,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.5142893195152283,0.050000000745058,0.0358802899718284,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.5142893195152283,0.050000000745058,0.0485790073871612,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.5142893195152283,0.050000000745058,0.2304379045963287,291.4721984863281,290.45001220703125,285.1268615722656,283.611572265625,292.04180908203125,297.440673828125,291.5103454589844,1.0,0.1653804332017898,1.0,1.0,0.9736013412475586,1.0,-0.4915441572666168,0.215482160449028,0.27606201171875,0.06711295992136,0.0,1.0,0.0,32.08911895751953,25.0,200.05665588378903,-0.0,33.580562591552734,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.5166919827461243,0.050000000745058,0.0461044311523437,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.5166919827461243,0.050000000745058,0.048550184816122,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.5166919827461243,0.050000000745058,0.0358589999377727,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.5166919827461243,0.050000000745058,0.048550184816122,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.5166919827461243,0.050000000745058,0.230301171541214,291.5448913574219,290.45001220703125,285.1629638671875,283.615478515625,292.05810546875,297.4450378417969,291.5791931152344,1.0,0.1639325618743896,1.0,1.0,0.971716582775116,1.0,-0.4912525713443756,0.2154336720705032,0.2758188843727112,0.066994734108448,0.0,1.0,0.0,31.35581588745117,25.0,179.7181396484375,-0.0,32.939964294433594,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
