time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032760,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6042785644531,0.518925666809082,0.050000000745058,0.0460799820721149,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6042785644531,0.518925666809082,0.050000000745058,0.0485244393348693,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6042785644531,0.518925666809082,0.050000000745058,0.0358399860560894,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6042785644531,0.518925666809082,0.050000000745058,0.0485244393348693,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6042785644531,0.518925666809082,0.050000000745058,0.2301790416240692,291.610595703125,290.3500061035156,285.19903564453125,283.6190795898437,292.0743103027344,297.44921875,291.6414794921875,1.0,0.1626269817352295,1.0,1.0,0.9698357582092284,1.0,-0.49099200963974,0.2153987884521484,0.2755932211875915,0.0668825432658195,0.0,1.0,0.0,30.700653076171875,25.0,161.9017333984375,-0.0,32.368255615234375,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898193359375,0.5218861699104309,0.050000000745058,0.046048954129219,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898193359375,0.5218861699104309,0.050000000745058,0.0484917685389518,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898193359375,0.5218861699104309,0.050000000745058,0.0358158536255359,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898193359375,0.5218861699104309,0.050000000745058,0.0484917685389518,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898193359375,0.5218861699104309,0.050000000745058,0.2300240695476532,291.6952514648437,290.3500061035156,285.2518005371094,283.6238708496094,292.097900390625,297.455078125,291.7219543457031,1.0,0.1609530746936798,1.0,1.0,0.9670865535736084,1.0,-0.4906613826751709,0.2153680175542831,0.2752933800220489,0.0667327418923378,0.0,1.0,0.0,29.869041442871094,25.0,139.92019653320312,-0.0,31.6434383392334,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182006835937,0.5228863954544067,0.050000000745058,0.046038806438446,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182006835937,0.5228863954544067,0.050000000745058,0.0484810806810855,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182006835937,0.5228863954544067,0.050000000745058,0.0358079597353935,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182006835937,0.5228863954544067,0.050000000745058,0.0484810806810855,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182006835937,0.5228863954544067,0.050000000745058,0.2299733757972717,291.723388671875,290.25,285.271240234375,283.6255187988281,292.1065673828125,297.4571533203125,291.74871826171875,1.0,0.1604013442993164,1.0,1.0,0.9660741686820984,1.0,-0.4905532598495483,0.2153615653514862,0.2751916944980621,0.0666828453540802,0.0,1.0,0.0,29.596996307373047,25.0,132.92140197753906,-0.0,31.406539916992188,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.526243269443512,0.050000000745058,0.0460059009492397,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.526243269443512,0.050000000745058,0.0484464317560195,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.526243269443512,0.050000000745058,0.035782366991043,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.526243269443512,0.050000000745058,0.0484464317560195,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.526243269443512,0.050000000745058,0.2298090010881424,291.8166198730469,290.1499938964844,285.34344482421875,283.63104248046875,292.1387939453125,297.46441650390625,291.8377380371094,1.0,0.158597707748413,1.0,1.0,0.9623125195503236,1.0,-0.4902025759220123,0.2153507620096206,0.2748517990112304,0.0665291249752044,0.0,1.0,0.0,28.714862823486328,25.0,110.96578979492188,-0.0,30.63907051086425,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.526243269443512,0.050000000745058,0.0460059009492397,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.526243269443512,0.050000000745058,0.0484464317560195,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.526243269443512,0.050000000745058,0.035782366991043,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.526243269443512,0.050000000745058,0.0484464317560195,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.526243269443512,0.050000000745058,0.2298090010881424,291.8166198730469,290.1499938964844,285.34344482421875,283.63104248046875,292.1387939453125,297.46441650390625,291.8377380371094,1.0,0.158597707748413,1.0,1.0,0.9623125195503236,1.0,-0.4902025759220123,0.2153507620096206,0.2748517990112304,0.0665291249752044,0.0,1.0,0.0,28.714862823486328,25.0,110.96578979492188,-0.0,30.63907051086425,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5290550589561462,0.050000000745058,0.0459796153008937,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5290550589561462,0.050000000745058,0.0484187491238117,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5290550589561462,0.050000000745058,0.0357619225978851,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5290550589561462,0.050000000745058,0.0484187491238117,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5290550589561462,0.050000000745058,0.2296777069568634,291.8946228027344,290.04998779296875,285.4157409667969,283.6358642578125,292.17120361328125,297.4710693359375,291.9125366210937,1.0,0.1571410149335861,1.0,1.0,0.9585587978363036,1.0,-0.4899224936962127,0.2153495848178863,0.2745729088783264,0.0664382800459861,0.0,1.0,0.0,28.010400772094727,25.0,94.54856872558594,-0.0,30.02694320678711,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5290550589561462,0.050000000745058,0.0459796153008937,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5290550589561462,0.050000000745058,0.0484187491238117,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5290550589561462,0.050000000745058,0.0357619225978851,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5290550589561462,0.050000000745058,0.0484187491238117,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910217285156,0.5290550589561462,0.050000000745058,0.2296777069568634,291.8946228027344,290.04998779296875,285.4157409667969,283.6358642578125,292.17120361328125,297.4710693359375,291.9125366210937,1.0,0.1571410149335861,1.0,1.0,0.9585587978363036,1.0,-0.4899224936962127,0.2153495848178863,0.2745729088783264,0.0664382800459861,0.0,1.0,0.0,28.010400772094727,25.0,94.54856872558594,-0.0,30.02694320678711,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510803222656,0.5311593413352966,0.050000000745058,0.045960646122694,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510803222656,0.5311593413352966,0.050000000745058,0.0483987741172313,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510803222656,0.5311593413352966,0.050000000745058,0.0357471704483032,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510803222656,0.5311593413352966,0.050000000745058,0.0483987741172313,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510803222656,0.5311593413352966,0.050000000745058,0.2295829504728317,291.9542541503906,290.04998779296875,285.4798583984375,283.6396789550781,292.2003173828125,297.4764709472656,291.9700012207031,1.0,0.1560816168785095,1.0,1.0,0.9552326202392578,1.0,-0.489720344543457,0.2153441458940506,0.2743762135505676,0.0664235055446624,0.0,1.0,0.0,27.502586364746094,25.0,83.5352554321289,-0.0,29.58609390258789,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.5314050912857056,0.050000000745058,0.0459584668278694,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.5314050912857056,0.050000000745058,0.0483964793384075,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.5314050912857056,0.050000000745058,0.0357454754412174,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.5314050912857056,0.050000000745058,0.0483964793384075,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.5314050912857056,0.050000000745058,0.2295720726251602,291.9613647460937,289.54998779296875,285.48809814453125,283.64013671875,292.2041015625,297.47711181640625,291.97686767578125,1.0,0.1559595912694931,1.0,1.0,0.954805076122284,1.0,-0.4896971583366394,0.2153427451848983,0.2743543982505798,0.0664265751838684,0.0,1.0,0.0,27.44433784484864,25.0,82.32878875732422,-0.0,29.535545349121094,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9898376464844,0.6413621306419373,0.1404223442077636,0.0732311680912971,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.98834228515625,0.539060115814209,0.050000000745058,0.0483287721872329,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98834228515625,0.539060115814209,0.050000000745058,0.0356954671442508,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.98834228515625,0.539060115814209,0.050000000745058,0.0483287721872329,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98834228515625,0.539060115814209,0.050000000745058,0.2292508780956268,291.9913635253906,289.54998779296875,285.5243225097656,283.64215087890625,292.2221984863281,297.48004150390625,292.0058288574219,1.0,0.1557951867580413,1.0,1.0,0.9529282450675964,1.0,-0.5217764973640442,0.2292205095291137,0.2925559878349304,0.0721402093768119,0.0,1.0,0.0,25.964054107666016,25.0,78.3035888671875,-0.0,31.11994743347168,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0287170410156,0.7814352512359619,0.1400748193264007,0.124013103544712,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02117919921875,0.5529993176460266,0.050000000745058,0.0482208617031574,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02117919921875,0.5529993176460266,0.050000000745058,0.0356157645583152,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.02117919921875,0.5529993176460266,0.050000000745058,0.0482208617031574,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02117919921875,0.5529993176460266,0.050000000745058,0.2287390083074569,292.0260009765625,289.04998779296875,285.5605773925781,283.6440734863281,292.2662658691406,297.4832458496094,292.0429077148437,1.0,0.1564898341894149,1.0,1.0,0.9511847496032716,1.0,-0.5817939043045044,0.2544609010219574,0.327333003282547,0.0847709402441978,0.0,1.0,0.0,23.71605682373047,25.0,87.16131591796875,-0.0,34.65850830078125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.08306884765625,0.7862429618835449,0.1399162262678146,0.126439943909645,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758056640625,0.5526783466339111,0.050000000745058,0.0482230968773365,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758056640625,0.5526783466339111,0.1255861073732376,0.0356174148619174,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758056640625,0.5526783466339111,0.050000000745058,0.0482230968773365,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758056640625,0.5526783466339111,0.050000000745058,0.2287496030330658,292.0805969238281,289.04998779296875,285.6136474609375,283.6468811035156,292.2933044433594,297.4862670898437,292.0943603515625,1.0,0.1569249778985977,1.0,1.0,0.9486362934112548,1.0,-0.5847249627113342,0.2557346522808075,0.3289902806282043,0.0855002105236053,0.0,1.0,0.0,23.79863548278809,25.0,85.49089050292969,-0.0,35.028785705566406,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.7999014258384705,0.1404602378606796,0.1265895664691925,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5636540651321411,0.050000000745058,0.0481489114463329,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0965881347656,0.710580587387085,0.1264590620994568,0.0684908032417297,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5636540651321411,0.050000000745058,0.0481489114463329,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5636540651321411,0.050000000745058,0.228397712111473,292.0976257324219,288.54998779296875,285.6332092285156,283.6478881835937,292.3071594238281,297.4873352050781,292.11065673828125,1.0,0.1575579345226287,1.0,1.0,0.9476978182792664,1.0,-0.623727560043335,0.2723454236984253,0.3513821363449096,0.0936116650700569,0.0,1.0,0.0,22.24165153503418,28.0,84.53755950927734,-0.0,37.38291549682617,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673583984375,0.8065652847290039,0.1439864337444305,0.1292136907577514,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604919433594,0.5644957423210144,0.050000000745058,0.0481433719396591,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668395996094,0.7715576887130737,0.1253450065851211,0.0882586985826492,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604919433594,0.5644957423210144,0.050000000745058,0.0481433719396591,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604919433594,0.5644957423210144,0.050000000745058,0.2283714264631271,292.16558837890625,288.04998779296875,285.7059936523437,283.6517333984375,292.35162353515625,297.4902648925781,292.1772155761719,1.0,0.1605052947998047,1.0,1.0,0.9442108869552612,1.0,-0.6505838632583618,0.2836841642856598,0.366899698972702,0.0998416990041732,0.0,1.0,0.0,22.33980178833008,25.0,83.43382263183594,-0.0,40.36245727539063,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673583984375,0.8065652847290039,0.1439864337444305,0.1292136907577514,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604919433594,0.5644957423210144,0.050000000745058,0.0481433719396591,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668395996094,0.7715576887130737,0.1253450065851211,0.0882586985826492,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604919433594,0.5644957423210144,0.050000000745058,0.0481433719396591,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604919433594,0.5644957423210144,0.050000000745058,0.2283714264631271,292.16558837890625,288.04998779296875,285.7059936523437,283.6517333984375,292.35162353515625,297.4902648925781,292.1772155761719,1.0,0.1605052947998047,1.0,1.0,0.9442108869552612,1.0,-0.6505838632583618,0.2836841642856598,0.366899698972702,0.0998416990041732,0.0,1.0,0.0,22.33980178833008,25.0,83.43382263183594,-0.0,40.36245727539063,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.22332763671875,0.8127143979072571,0.1488308906555175,0.1333392113447189,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5625959634780884,0.050000000745058,0.0481554977595806,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228088378906,0.7695541977882385,0.125691756606102,0.0883209332823753,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5625959634780884,0.050000000745058,0.0481554977595806,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5625959634780884,0.050000000745058,0.2284289598464965,292.2218017578125,287.54998779296875,285.77899169921875,283.65582275390625,292.38482666015625,297.4922180175781,292.2315368652344,1.0,0.1615929752588272,1.0,1.0,0.942060887813568,1.0,-0.6557065844535828,0.2859017252922058,0.3698048591613769,0.1010637804865837,0.0,1.0,0.0,22.6923828125,25.0,73.76651763916016,-0.0,41.32250213623047,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.22332763671875,0.8127143979072571,0.1488308906555175,0.1333392113447189,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5625959634780884,0.050000000745058,0.0481554977595806,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228088378906,0.7695541977882385,0.125691756606102,0.0883209332823753,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5625959634780884,0.050000000745058,0.0481554977595806,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5625959634780884,0.050000000745058,0.2284289598464965,292.2218017578125,287.54998779296875,285.77899169921875,283.65582275390625,292.38482666015625,297.4922180175781,292.2315368652344,1.0,0.1615929752588272,1.0,1.0,0.942060887813568,1.0,-0.6557065844535828,0.2859017252922058,0.3698048591613769,0.1010637804865837,0.0,1.0,0.0,22.6923828125,25.0,73.76651763916016,-0.0,41.32250213623047,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2674865722656,0.8202210068702698,0.1536412835121154,0.1375620663166046,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2621765136719,0.5620938539505005,0.050000000745058,0.048158723860979,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669677734375,0.7713120579719543,0.1270994842052459,0.0891207829117775,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2621765136719,0.5620938539505005,0.050000000745058,0.048158723860979,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2621765136719,0.5620938539505005,0.1204491779208183,0.2284442484378814,292.2660522460937,287.54998779296875,285.8438720703125,283.6598205566406,292.41473388671875,297.4935913085937,292.27496337890625,1.0,0.1625280380249023,1.0,1.0,0.9401557445526124,1.0,-0.6617602705955505,0.2884927690029144,0.3732674717903137,0.102525919675827,0.0,1.0,0.0,22.828519821166992,25.0,67.32518005371094,-0.0,42.156646728515625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2715759277344,0.8595196604728699,0.1543344557285308,0.1379548013210296,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2670288085937,0.594614565372467,0.050000000745058,0.0479750782251358,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2712097167969,0.8103956580162048,0.1273873001337051,0.089132510125637,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2670288085937,0.594614565372467,0.050000000745058,0.0479750782251358,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2674560546875,0.6503515243530273,0.1209460869431495,0.2974882423877716,292.2705993652344,287.45001220703125,285.85223388671875,283.6603698730469,292.4149169921875,297.4937438964844,292.2782287597656,1.0,0.1636950969696045,1.0,1.0,0.939910888671875,1.0,-0.7444988489151001,0.3247470259666443,0.4197517931461334,0.1188344210386276,0.0,1.0,0.0,18.892059326171875,43.0,66.48702239990234,-0.0,47.3665657043457,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3021545410156,0.8573160767555237,0.159335657954216,0.0784559398889541,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2956848144531,0.7171429395675659,0.050000000745058,0.0476074554026126,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3028564453125,0.8573160767555237,0.1291500478982925,0.0610212720930576,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2956848144531,0.7171429395675659,0.050000000745058,0.0476074554026126,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3027648925781,0.9549834728240968,0.1211500242352485,0.5298975706100464,292.30389404296875,287.45001220703125,285.8889465332031,283.6628723144531,292.4459228515625,297.4778137207031,292.3157958984375,1.0,0.171662300825119,1.0,1.0,0.9388359189033508,1.0,-0.9315150380134584,0.4043680131435394,0.5271470546722412,0.1665912419557571,0.0,1.0,0.0,11.591503143310549,43.0,80.9720687866211,-0.0,63.28094482421875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.33648681640625,0.8676527738571167,0.1656902432441711,0.0845980793237686,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3319091796875,0.7078705430030823,0.050000000745058,0.0476217120885849,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3376770019531,0.9749355316162108,0.1310493946075439,0.0912398099899292,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3319091796875,0.7078705430030823,0.050000000745058,0.0476217120885849,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3376159667969,0.950171172618866,0.1205917298793792,0.5434712767601013,292.3381652832031,287.3500061035156,285.9257202148437,283.6655578613281,292.4020080566406,297.4508361816406,292.343017578125,1.0,0.1800811439752578,1.0,1.0,0.8554518818855286,1.0,-0.9788206219673156,0.4295100271701813,0.549310564994812,0.1827875077724456,0.0,1.0,0.0,12.508119583129885,63.0,62.54645156860352,-0.0,73.95267486572266,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3087463378906,0.9627342820167542,0.1704670339822769,0.1532834023237228,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3182983398437,0.6377304792404175,0.050000000745058,0.0477849058806896,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3102722167969,0.8787316083908081,0.1326999813318252,0.0927703529596328,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3182983398437,0.6377304792404175,0.050000000745058,0.0477849058806896,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31085205078125,0.8517424464225769,0.120369903743267,0.5424294471740723,292.3092346191406,287.25,285.99951171875,283.6716003417969,292.11181640625,297.4101867675781,292.2958068847656,1.0,0.2021937668323516,1.0,1.0,0.6886838674545288,1.0,-1.0715339183807373,0.5003191828727722,0.5712147355079651,0.2355735749006271,0.0,1.0,0.0,17.791488647460938,81.0,-71.81796264648438,-0.0,101.25167083740234,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3087463378906,0.9627342820167542,0.1704670339822769,0.1532834023237228,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3182983398437,0.6377304792404175,0.050000000745058,0.0477849058806896,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3102722167969,0.8787316083908081,0.1326999813318252,0.0927703529596328,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3182983398437,0.6377304792404175,0.050000000745058,0.0477849058806896,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31085205078125,0.8517424464225769,0.120369903743267,0.5424294471740723,292.3092346191406,287.25,285.99951171875,283.6716003417969,292.11181640625,297.4101867675781,292.2958068847656,1.0,0.2021937668323516,1.0,1.0,0.6886838674545288,1.0,-1.0715339183807373,0.5003191828727722,0.5712147355079651,0.2355735749006271,0.0,1.0,0.0,17.791488647460938,81.0,-71.81796264648438,-0.0,101.25167083740234,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.023681640625,0.8183290958404541,0.1714631915092468,0.1546977907419204,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741882324219,0.5347304940223694,0.050000000745058,0.0483634695410728,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.03033447265625,0.754070520401001,0.1341401636600494,0.0942916125059127,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741882324219,0.5347304940223694,0.050000000745058,0.0483634695410728,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0335998535156,0.7297902703285217,0.1204776614904403,0.5456576347351074,292.0256042480469,287.1499938964844,286.0736389160156,283.6787109375,291.0639953613281,297.3788757324219,291.9621276855469,1.0,0.2257935553789138,1.0,1.0,0.521915853023529,1.0,-1.0697383880615234,0.6059495210647583,0.4637888669967651,0.3417785763740539,0.0,1.0,0.0,32.444862365722656,69.0,-478.2850646972656,-0.0,128.57386779785156,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.023681640625,0.8183290958404541,0.1714631915092468,0.1546977907419204,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741882324219,0.5347304940223694,0.050000000745058,0.0483634695410728,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.03033447265625,0.754070520401001,0.1341401636600494,0.0942916125059127,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741882324219,0.5347304940223694,0.050000000745058,0.0483634695410728,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0335998535156,0.7297902703285217,0.1204776614904403,0.5456576347351074,292.0256042480469,287.1499938964844,286.0736389160156,283.6787109375,291.0639953613281,297.3788757324219,291.9621276855469,1.0,0.2257935553789138,1.0,1.0,0.521915853023529,1.0,-1.0697383880615234,0.6059495210647583,0.4637888669967651,0.3417785763740539,0.0,1.0,0.0,32.444862365722656,69.0,-478.2850646972656,-0.0,128.57386779785156,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.777060329914093,0.1720975041389465,0.1559498757123947,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21783447265625,0.5036153793334961,0.050000000745058,0.0487205199897289,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.718458890914917,0.1342487186193466,0.0949628576636314,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21783447265625,0.5036153793334961,0.050000000745058,0.0487205199897289,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.6913978457450867,0.1198014095425605,0.5457666516304016,291.08160400390625,287.04998779296875,286.1481018066406,283.6871032714844,288.718505859375,297.3444519042969,290.9230651855469,1.0,0.2389368116855621,1.0,1.0,0.3361311852931976,1.0,-1.0730386972427368,0.8391838073730469,0.2338548302650451,0.5736180543899536,0.0,1.0,0.0,41.56888961791992,57.0,-1377.049072265625,-0.0,146.18502807617188,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.777060329914093,0.1720975041389465,0.1559498757123947,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21783447265625,0.5036153793334961,0.050000000745058,0.0487205199897289,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.718458890914917,0.1342487186193466,0.0949628576636314,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21783447265625,0.5036153793334961,0.050000000745058,0.0487205199897289,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.6913978457450867,0.1198014095425605,0.5457666516304016,291.08160400390625,287.04998779296875,286.1481018066406,283.6871032714844,288.718505859375,297.3444519042969,290.9230651855469,1.0,0.2389368116855621,1.0,1.0,0.3361311852931976,1.0,-1.0730386972427368,0.8391838073730469,0.2338548302650451,0.5736180543899536,0.0,1.0,0.0,41.56888961791992,57.0,-1377.049072265625,-0.0,146.18502807617188,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5907897949219,0.757218062877655,0.1697472184896469,0.1547513157129287,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572021484375,0.4919022917747497,0.050000000745058,0.0489142648875713,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61053466796875,0.6986458897590637,0.1317291408777237,0.0938309133052825,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572021484375,0.4919022917747497,0.050000000745058,0.0489142648875713,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6215209960937,0.6706287860870361,0.1170860230922699,0.5370088815689087,289.59698486328125,286.95001220703125,286.2229309082031,283.6969909667969,286.9041442871094,297.29473876953125,289.4330444335937,1.0,0.2439815253019333,1.0,1.0,0.1503465324640274,1.0,-1.06020987033844,1.000041365623474,0.0601685047149658,0.7362685203552246,0.0,1.0,0.0,46.34575271606445,45.0,-1877.8232421875,-0.0,151.51657104492188,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5907897949219,0.757218062877655,0.1697472184896469,0.1547513157129287,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572021484375,0.4919022917747497,0.050000000745058,0.0489142648875713,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61053466796875,0.6986458897590637,0.1317291408777237,0.0938309133052825,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572021484375,0.4919022917747497,0.050000000745058,0.0489142648875713,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6215209960937,0.6706287860870361,0.1170860230922699,0.5370088815689087,289.59698486328125,286.95001220703125,286.2229309082031,283.6969909667969,286.9041442871094,297.29473876953125,289.4330444335937,1.0,0.2439815253019333,1.0,1.0,0.1503465324640274,1.0,-1.06020987033844,1.000041365623474,0.0601685047149658,0.7362685203552246,0.0,1.0,0.0,46.34575271606445,45.0,-1877.8232421875,-0.0,151.51657104492188,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066162109375,0.7508273720741272,0.1677339673042297,0.1531845927238464,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.4892789423465729,0.050000000745058,0.0489626713097095,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256591796875,0.6914132833480835,0.1296902745962143,0.0925946682691574,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.4892789423465729,0.050000000745058,0.0489626713097095,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.936279296875,0.6634227633476257,0.1150569319725036,0.5290117859840393,288.91265869140625,286.95001220703125,286.260498046875,283.7025451660156,286.27655029296875,297.2652893066406,288.7534484863281,1.0,0.2439597845077514,1.0,1.0,0.0574542060494422,1.0,-1.047358512878418,1.0466550588607788,0.0007035366143099,0.7850497961044312,0.0,1.0,0.0,47.41963195800781,45.0,-1894.3447265625,-0.0,150.02175903320312,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.7464398741722107,0.1655340194702148,0.1512960642576217,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449462890625,0.4882997274398803,0.050000000745058,0.0489811785519123,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.685930073261261,0.1274029910564422,0.0910903438925743,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449462890625,0.4882997274398803,0.050000000745058,0.0489811785519123,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6579167246818542,0.1127798333764076,0.5194072723388672,288.32965087890625,287.04998779296875,286.2981872558594,283.7085876464844,286.29595947265625,297.2349548339844,288.2230834960937,1.0,0.2425239831209182,1.0,1.0,0.0459633655846118,1.0,-1.0318043231964111,1.031644344329834,0.0001598652161192,0.7729403972625732,0.0,1.0,0.0,47.688720703125,33.0,-1616.8038330078125,-0.0,146.36410522460938,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6592102050781,0.745397686958313,0.1620272248983383,0.1477802991867065,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.72039794921875,0.4914344847202301,0.050000000745058,0.0489231199026107,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673889160156,0.6821011304855347,0.1231535151600837,0.0879730135202407,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72039794921875,0.4914344847202301,0.050000000745058,0.0489231199026107,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.6532241702079773,0.1083514988422393,0.4989021122455597,287.6619567871094,287.1499938964844,286.37384033203125,283.7221069335937,286.36981201171875,297.1806030273437,287.59942626953125,1.0,0.236143872141838,1.0,1.0,0.0229816827923059,1.0,-0.9990912079811096,0.9990763068199158,1.4879572518111672e-05,0.7464554309844971,0.0,1.0,0.0,45.807525634765625,25.0,-1018.4559326171876,-0.0,134.7427215576172,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6592102050781,0.745397686958313,0.1620272248983383,0.1477802991867065,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.72039794921875,0.4914344847202301,0.050000000745058,0.0489231199026107,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673889160156,0.6821011304855347,0.1231535151600837,0.0879730135202407,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72039794921875,0.4914344847202301,0.050000000745058,0.0489231199026107,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.6532241702079773,0.1083514988422393,0.4989021122455597,287.6619567871094,287.1499938964844,286.37384033203125,283.7221069335937,286.36981201171875,297.1806030273437,287.59942626953125,1.0,0.236143872141838,1.0,1.0,0.0229816827923059,1.0,-0.9990912079811096,0.9990763068199158,1.4879572518111672e-05,0.7464554309844971,0.0,1.0,0.0,45.807525634765625,25.0,-1018.4559326171876,-0.0,134.7427215576172,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
