time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034740,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491149902344,0.7527868151664734,0.160036027431488,0.145539790391922,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.4990873038768768,0.050000000745058,0.0487913973629474,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2546691894531,0.6860388517379761,0.1198077052831649,0.0853741094470024,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.4990873038768768,0.050000000745058,0.0487913973629474,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25787353515625,0.6551322340965271,0.1045833453536033,0.4805467426776886,287.2510986328125,287.25,286.45001220703125,283.73779296875,286.44561767578125,297.1407775878906,287.2107849121094,1.0,0.2277267426252365,1.0,1.0,0.0,1.0,-0.9709335565567015,0.9709325432777404,9.785703696252313e-07,0.7235459685325623,0.0,1.0,0.0,42.12799453735352,25.0,-623.4408569335938,-0.0,121.79788208007812,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491149902344,0.7527868151664734,0.160036027431488,0.145539790391922,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.4990873038768768,0.050000000745058,0.0487913973629474,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2546691894531,0.6860388517379761,0.1198077052831649,0.0853741094470024,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.4990873038768768,0.050000000745058,0.0487913973629474,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25787353515625,0.6551322340965271,0.1045833453536033,0.4805467426776886,287.2510986328125,287.25,286.45001220703125,283.73779296875,286.44561767578125,297.1407775878906,287.2107849121094,1.0,0.2277267426252365,1.0,1.0,0.0,1.0,-0.9709335565567015,0.9709325432777404,9.785703696252313e-07,0.7235459685325623,0.0,1.0,0.0,42.12799453735352,25.0,-623.4408569335938,-0.0,121.79788208007812,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.7608672380447388,0.1592397689819336,0.1444928646087646,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.505976140499115,0.050000000745058,0.0486867986619472,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.690416693687439,0.1174370124936103,0.0835084691643714,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.505976140499115,0.050000000745058,0.0486867986619472,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155029296875,0.6573708653450012,0.1017099395394325,0.4664032459259033,287.01104736328125,287.25,286.5213928222656,283.7532043457031,286.5168762207031,297.1217041015625,286.98565673828125,1.0,0.221325933933258,1.0,1.0,0.0,1.0,-0.9502086043357848,0.9502077102661132,8.499550858687144e-07,0.7066829800605774,0.0,1.0,0.0,39.23198699951172,25.0,-380.822265625,-0.0,112.36072540283205,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.7614632248878479,0.1592164933681488,0.1444515287876129,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.5064467787742615,0.050000000745058,0.0486801266670227,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.6907337307929993,0.1172921657562255,0.0833940356969833,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.5064467787742615,0.050000000745058,0.0486801266670227,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.6575323343276978,0.1015269756317138,0.4655004739761352,286.9981689453125,287.3500061035156,286.5265197753906,283.7543029785156,286.5220031738281,297.12066650390625,286.9736633300781,1.0,0.2209109216928482,1.0,1.0,0.0,1.0,-0.9489227533340454,0.9489219188690186,8.481732152176846e-07,0.7056376338005066,0.0,1.0,0.0,39.04784393310547,25.0,-367.0840148925781,-0.0,111.7792739868164,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.7707005739212036,0.1592667400836944,0.1442297548055648,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86590576171875,0.5132977962493896,0.050000000745058,0.0485892593860626,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.6956456303596497,0.1154370605945587,0.0819230005145073,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86590576171875,0.5132977962493896,0.050000000745058,0.0485892593860626,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.6601312756538391,0.0990964621305465,0.4534872174263,286.8540344238281,287.45001220703125,286.603271484375,283.7701416015625,286.5986633300781,297.108642578125,286.8406982421875,1.0,0.2153024226427078,1.0,1.0,0.0,1.0,-0.932252049446106,0.9322512149810792,8.253102805610979e-07,0.6921260356903076,0.0,1.0,0.0,36.55231475830078,25.0,-201.40670776367188,-0.0,104.1918716430664,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.7707005739212036,0.1592667400836944,0.1442297548055648,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86590576171875,0.5132977962493896,0.050000000745058,0.0485892593860626,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.6956456303596497,0.1154370605945587,0.0819230005145073,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86590576171875,0.5132977962493896,0.050000000745058,0.0485892593860626,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.6601312756538391,0.0990964621305465,0.4534872174263,286.8540344238281,287.45001220703125,286.603271484375,283.7701416015625,286.5986633300781,297.108642578125,286.8406982421875,1.0,0.2153024226427078,1.0,1.0,0.0,1.0,-0.932252049446106,0.9322512149810792,8.253102805610979e-07,0.6921260356903076,0.0,1.0,0.0,36.55231475830078,25.0,-201.40670776367188,-0.0,104.1918716430664,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8107604980469,0.7755026817321777,0.1595435142517089,0.1443689316511154,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81964111328125,0.5165815949440002,0.050000000745058,0.0485495179891586,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.6981875896453857,0.1147043034434318,0.0813386291265487,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81964111328125,0.5165815949440002,0.050000000745058,0.0485495179891586,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.661547064781189,0.0980777442455291,0.4484429061412811,286.8113708496094,287.45001220703125,286.6417236328125,283.7778625488281,286.6370849609375,297.10498046875,286.8022766113281,1.0,0.2128894478082656,1.0,1.0,0.0,1.0,-0.9255679845809937,0.9255671501159668,8.162828066815564e-07,0.6867551207542419,0.0,1.0,0.0,35.46942901611328,25.0,-142.040771484375,-0.0,101.08478546142578,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.7803681492805481,0.1599583178758621,0.1446453183889389,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.5197561383247375,0.050000000745058,0.0485131777822971,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.7007421255111694,0.1140781864523887,0.0808374807238578,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.5197561383247375,0.050000000745058,0.0485131777822971,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78497314453125,0.6630118489265442,0.0971710309386253,0.4439519643783569,286.7838439941406,287.54998779296875,286.68023681640625,283.7854309082031,286.675537109375,297.1025695800781,286.7782287597656,1.0,0.2107094973325729,1.0,1.0,0.0,1.0,-0.9198206067085266,0.9198198318481444,8.085973490778997e-07,0.6821800470352173,0.0,1.0,0.0,34.48443984985352,25.0,-94.32156372070312,-0.0,98.35989379882812,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622985839844,0.7901553511619568,0.1611171960830688,0.1455246210098266,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.525773286819458,0.050000000745058,0.0484492890536785,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76239013671875,0.7057924270629883,0.1130769178271293,0.0800316035747528,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.525773286819458,0.050000000745058,0.0484492890536785,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7624816894531,0.6660069227218628,0.0956281349062919,0.4363132417201996,286.7623291015625,287.6499938964844,286.75738525390625,283.8001708984375,286.75262451171875,297.1007080078125,286.7620544433594,1.0,0.2069418430328369,1.0,1.0,0.0,1.0,-0.9105860590934752,0.9105852842330932,7.964347901179281e-07,0.6749743819236755,0.0,1.0,0.0,32.7652702331543,25.0,-24.15933418273925,-0.0,93.83235168457033,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622985839844,0.7901553511619568,0.1611171960830688,0.1455246210098266,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.525773286819458,0.050000000745058,0.0484492890536785,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76239013671875,0.7057924270629883,0.1130769178271293,0.0800316035747528,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.525773286819458,0.050000000745058,0.0484492890536785,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7624816894531,0.6660069227218628,0.0956281349062919,0.4363132417201996,286.7623291015625,287.6499938964844,286.75738525390625,283.8001708984375,286.75262451171875,297.1007080078125,286.7620544433594,1.0,0.2069418430328369,1.0,1.0,0.0,1.0,-0.9105860590934752,0.9105852842330932,7.964347901179281e-07,0.6749743819236755,0.0,1.0,0.0,32.7652702331543,25.0,-24.15933418273925,-0.0,93.83235168457033,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744445800781,0.7998164892196655,0.1626523584127426,0.1467684209346771,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77215576171875,0.5312771797180176,0.050000000745058,0.0483958199620246,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.7105951905250549,0.1123468428850174,0.0794378668069839,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77215576171875,0.5312771797180176,0.050000000745058,0.0483958199620246,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.6689637303352356,0.0943830832839012,0.4301590621471405,286.7742004394531,287.75,286.8346862792969,283.814453125,286.82989501953125,297.1020812988281,286.7775573730469,1.0,0.2038718163967132,1.0,1.0,0.0,1.0,-0.9038510918617249,0.9038503170013428,7.877756047491857e-07,0.6699416041374207,0.0,1.0,0.0,31.341110229492188,25.0,21.48227310180664,-0.0,90.3192138671875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744445800781,0.7998164892196655,0.1626523584127426,0.1467684209346771,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77215576171875,0.5312771797180176,0.050000000745058,0.0483958199620246,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.7105951905250549,0.1123468428850174,0.0794378668069839,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77215576171875,0.5312771797180176,0.050000000745058,0.0483958199620246,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.6689637303352356,0.0943830832839012,0.4301590621471405,286.7742004394531,287.75,286.8346862792969,283.814453125,286.82989501953125,297.1020812988281,286.7775573730469,1.0,0.2038718163967132,1.0,1.0,0.0,1.0,-0.9038510918617249,0.9038503170013428,7.877756047491857e-07,0.6699416041374207,0.0,1.0,0.0,31.341110229492188,25.0,21.48227310180664,-0.0,90.3192138671875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80877685546875,0.809293806552887,0.1645884811878204,0.1483704894781112,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.5362685918807983,0.050000000745058,0.0483508482575416,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078308105469,0.7149571776390076,0.1118268221616745,0.0790064558386802,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.5362685918807983,0.050000000745058,0.0483508482575416,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8072509765625,0.671800434589386,0.0933655574917793,0.4251377880573272,286.80828857421875,287.8500061035156,286.9121398925781,283.828369140625,286.9073181152344,297.1067199707031,286.8141174316406,1.0,0.2013802230358123,1.0,1.0,0.0,1.0,-0.8991212248802185,0.8991204500198364,7.818937319825636e-07,0.6666707992553711,0.0,1.0,0.0,30.156858444213867,25.0,51.29726791381836,-0.0,87.59833526611328,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80877685546875,0.809293806552887,0.1645884811878204,0.1483704894781112,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.5362685918807983,0.050000000745058,0.0483508482575416,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078308105469,0.7149571776390076,0.1118268221616745,0.0790064558386802,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.5362685918807983,0.050000000745058,0.0483508482575416,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8072509765625,0.671800434589386,0.0933655574917793,0.4251377880573272,286.80828857421875,287.8500061035156,286.9121398925781,283.828369140625,286.9073181152344,297.1067199707031,286.8141174316406,1.0,0.2013802230358123,1.0,1.0,0.0,1.0,-0.8991212248802185,0.8991204500198364,7.818937319825636e-07,0.6666707992553711,0.0,1.0,0.0,30.156858444213867,25.0,51.29726791381836,-0.0,87.59833526611328,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8577575683594,0.8181673884391785,0.1668338328599929,0.1502869576215744,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.5407644510269165,0.050000000745058,0.0483128353953361,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564758300781,0.7189170122146606,0.111468568444252,0.0787011981010437,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.5407644510269165,0.050000000745058,0.0483128353953361,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8556823730469,0.6744665503501892,0.0925241336226463,0.4209917783737182,286.8570861816406,287.95001220703125,286.9896850585937,283.8419494628906,286.98486328125,297.1139221191406,286.86456298828125,1.0,0.1993668675422668,1.0,1.0,0.0,1.0,-0.895987331867218,0.8959865570068359,7.782088005114929e-07,0.6648206114768982,0.0,1.0,0.0,29.16870307922364,25.0,70.88442993164062,-0.0,85.49967956542969,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8577575683594,0.8181673884391785,0.1668338328599929,0.1502869576215744,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.5407644510269165,0.050000000745058,0.0483128353953361,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564758300781,0.7189170122146606,0.111468568444252,0.0787011981010437,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.5407644510269165,0.050000000745058,0.0483128353953361,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8556823730469,0.6744665503501892,0.0925241336226463,0.4209917783737182,286.8570861816406,287.95001220703125,286.9896850585937,283.8419494628906,286.98486328125,297.1139221191406,286.86456298828125,1.0,0.1993668675422668,1.0,1.0,0.0,1.0,-0.895987331867218,0.8959865570068359,7.782088005114929e-07,0.6648206114768982,0.0,1.0,0.0,29.16870307922364,25.0,70.88442993164062,-0.0,85.49967956542969,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8223875164985657,0.1680407971143722,0.1513309925794601,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.542816162109375,0.050000000745058,0.0482961982488632,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.7207489013671875,0.1113402098417282,0.0785881131887435,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.542816162109375,0.050000000745058,0.0482961982488632,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.675711989402771,0.0921593606472015,0.4191969335079193,286.8855285644531,287.95001220703125,287.02850341796875,283.8486633300781,287.023681640625,297.1181335449219,286.8935852050781,1.0,0.1985192447900772,1.0,1.0,0.0,1.0,-0.8949103951454163,0.8949096202850342,7.770397587592015e-07,0.6643372178077698,0.0,1.0,0.0,28.740737915039062,25.0,77.91780090332031,-0.0,84.64706420898438,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165954589844,0.8265129923820496,0.1692892163991928,0.152415931224823,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.54475998878479,0.050000000745058,0.0482808165252208,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150390625,0.7225021719932556,0.111237846314907,0.0784951448440551,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.54475998878479,0.050000000745058,0.0482808165252208,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.6769058108329773,0.0918231233954429,0.4175437688827514,286.915771484375,288.04998779296875,287.0673522949219,283.85528564453125,287.0625305175781,297.1225891113281,286.9243469238281,1.0,0.1977549791336059,1.0,1.0,0.0146562503650784,1.0,-0.8940798044204712,0.8940757513046265,4.072242518304847e-06,0.6640793085098267,0.0,1.0,0.0,28.34774398803711,25.0,83.72608184814453,-0.0,83.89508819580078,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8345301151275635,0.17190882563591,0.1547045260667801,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.5482950806617737,0.050000000745058,0.0482537373900413,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7257674336433411,0.1111098676919937,0.078368179500103,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.5482950806617737,0.050000000745058,0.0482537373900413,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97918701171875,0.6791117191314697,0.0912337154150009,0.4146482348442077,286.9810791015625,288.1499938964844,287.14508056640625,283.86846923828125,287.14111328125,297.1321716308594,286.99041748046875,1.0,0.1964732259511947,1.0,1.0,0.0439687520265579,1.0,-0.893133819103241,0.8930432796478271,9.0566863946151e-05,0.6641424894332886,0.0,1.0,0.0,27.664098739624023,25.0,92.4840850830078,-0.0,82.68157196044922,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8345301151275635,0.17190882563591,0.1547045260667801,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.5482950806617737,0.050000000745058,0.0482537373900413,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7257674336433411,0.1111098676919937,0.078368179500103,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.5482950806617737,0.050000000745058,0.0482537373900413,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97918701171875,0.6791117191314697,0.0912337154150009,0.4146482348442077,286.9810791015625,288.1499938964844,287.14508056640625,283.86846923828125,287.14111328125,297.1321716308594,286.99041748046875,1.0,0.1964732259511947,1.0,1.0,0.0439687520265579,1.0,-0.893133819103241,0.8930432796478271,9.0566863946151e-05,0.6641424894332886,0.0,1.0,0.0,27.664098739624023,25.0,92.4840850830078,-0.0,82.68157196044922,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.8423511981964111,0.1746743619441986,0.1571311503648758,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448913574219,0.5514155626296997,0.050000000745058,0.0482307262718677,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.7287689447402954,0.1110711321234703,0.0783086493611335,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448913574219,0.5514155626296997,0.050000000745058,0.0482307262718677,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502014160156,0.6811015605926514,0.0907382145524025,0.4122118353843689,287.0522766113281,288.25,287.22283935546875,283.88153076171875,287.2289733886719,297.1424560546875,287.0626220703125,1.0,0.1954686194658279,1.0,1.0,0.0732812508940696,1.0,-0.892995297908783,0.8918895125389099,0.0011057751253247,0.6640299558639526,0.0,1.0,0.0,27.093650817871094,25.0,101.24319458007812,-0.0,81.7890396118164,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.8423511981964111,0.1746743619441986,0.1571311503648758,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448913574219,0.5514155626296997,0.050000000745058,0.0482307262718677,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.7287689447402954,0.1110711321234703,0.0783086493611335,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448913574219,0.5514155626296997,0.050000000745058,0.0482307262718677,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502014160156,0.6811015605926514,0.0907382145524025,0.4122118353843689,287.0522766113281,288.25,287.22283935546875,283.88153076171875,287.2289733886719,297.1424560546875,287.0626220703125,1.0,0.1954686194658279,1.0,1.0,0.0732812508940696,1.0,-0.892995297908783,0.8918895125389099,0.0011057751253247,0.6640299558639526,0.0,1.0,0.0,27.093650817871094,25.0,101.24319458007812,-0.0,81.7890396118164,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451721191406,0.850075364112854,0.1775929033756256,0.1596892327070236,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322631835937,0.5541790127754211,0.050000000745058,0.0482109934091568,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419372558594,0.7315738201141357,0.1111217811703682,0.0783108696341514,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322631835937,0.5541790127754211,0.050000000745058,0.0482109934091568,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400451660156,0.6829162836074829,0.0903297364711761,0.4101732075214386,287.143310546875,288.3500061035156,287.3006286621094,283.89459228515625,287.4432678222656,297.1534423828125,287.16082763671875,1.0,0.1946865767240524,1.0,1.0,0.1178990229964256,1.0,-0.8935739398002625,0.8785495758056641,0.0150243965908885,0.6517367362976074,0.0,1.0,0.0,26.612682342529297,25.0,147.06600952148438,-0.0,81.15594482421875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451721191406,0.850075364112854,0.1775929033756256,0.1596892327070236,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322631835937,0.5541790127754211,0.050000000745058,0.0482109934091568,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419372558594,0.7315738201141357,0.1111217811703682,0.0783108696341514,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322631835937,0.5541790127754211,0.050000000745058,0.0482109934091568,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400451660156,0.6829162836074829,0.0903297364711761,0.4101732075214386,287.143310546875,288.3500061035156,287.3006286621094,283.89459228515625,287.4432678222656,297.1534423828125,287.16082763671875,1.0,0.1946865767240524,1.0,1.0,0.1178990229964256,1.0,-0.8935739398002625,0.8785495758056641,0.0150243965908885,0.6517367362976074,0.0,1.0,0.0,26.612682342529297,25.0,147.06600952148438,-0.0,81.15594482421875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34130859375,0.8581897616386414,0.1808751970529556,0.1625072360038757,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126525878906,0.5567952990531921,0.050000000745058,0.0481928400695323,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341064453125,0.7345617413520813,0.1113767251372337,0.0784276872873306,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126525878906,0.5567952990531921,0.050000000745058,0.0481928400695323,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32977294921875,0.684933602809906,0.0900907665491104,0.408765435218811,287.33709716796875,288.45001220703125,287.3783874511719,283.9076843261719,287.9027709960937,297.1666259765625,287.37359619140625,1.0,0.1941116005182266,1.0,1.0,0.1625168025493621,1.0,-0.8953627347946167,0.8451377749443054,0.0502249598503112,0.6192649602890015,0.0,1.0,0.0,26.18121910095215,25.0,290.7158508300781,-0.0,80.8056411743164,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34130859375,0.8581897616386414,0.1808751970529556,0.1625072360038757,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126525878906,0.5567952990531921,0.050000000745058,0.0481928400695323,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341064453125,0.7345617413520813,0.1113767251372337,0.0784276872873306,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126525878906,0.5567952990531921,0.050000000745058,0.0481928400695323,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32977294921875,0.684933602809906,0.0900907665491104,0.408765435218811,287.33709716796875,288.45001220703125,287.3783874511719,283.9076843261719,287.9027709960937,297.1666259765625,287.37359619140625,1.0,0.1941116005182266,1.0,1.0,0.1625168025493621,1.0,-0.8953627347946167,0.8451377749443054,0.0502249598503112,0.6192649602890015,0.0,1.0,0.0,26.18121910095215,25.0,290.7158508300781,-0.0,80.8056411743164,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47760009765625,0.862808346748352,0.1827491223812103,0.1641051620244979,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454650878906,0.5582482218742371,0.050000000745058,0.0481829643249511,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698181152344,0.7364510893821716,0.1116396337747573,0.0785699933767318,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454650878906,0.5582482218742371,0.050000000745058,0.0481829643249511,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.6863574981689453,0.0900806933641433,0.4084951877593994,287.4730834960937,288.45001220703125,287.4172668457031,283.9142761230469,288.0639953613281,297.1748046875,287.5101928710937,1.0,0.1939067542552948,1.0,1.0,0.1848256886005401,1.0,-0.8971028327941895,0.8359286189079285,0.0611742176115512,0.6103050708770752,0.0,1.0,0.0,25.955934524536133,25.0,333.62713623046875,-0.0,80.77257537841797,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.8678243160247803,0.1847474724054336,0.1658316403627395,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.5598058104515076,0.050000000745058,0.0481725372374057,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60284423828125,0.7386330962181091,0.1119823902845382,0.0787734240293502,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.5598058104515076,0.050000000745058,0.0481725372374057,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59820556640625,0.6880913972854614,0.0901387706398963,0.4085501432418823,287.60595703125,288.54998779296875,287.4561462402344,283.9209289550781,288.2169189453125,297.183837890625,287.6419982910156,1.0,0.1937587708234787,1.0,1.0,0.204547107219696,1.0,-0.899459719657898,0.8273728489875793,0.0720868781208992,0.6018540859222412,0.0,1.0,0.0,25.72334671020508,25.0,353.7519226074219,-0.0,80.84017944335938,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88751220703125,0.8786852359771729,0.1890355944633484,0.1695687919855117,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85302734375,0.5630859732627869,0.050000000745058,0.0481510907411575,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87896728515625,0.7436398267745972,0.1128634214401245,0.0793271362781524,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85302734375,0.5630859732627869,0.050000000745058,0.0481510907411575,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.873779296875,0.6922459602355957,0.0904304906725883,0.4094924330711365,287.8824157714844,288.6499938964844,287.5338439941406,283.93438720703125,288.5643920898437,297.2036437988281,287.922607421875,1.0,0.1936346441507339,1.0,1.0,0.243989959359169,1.0,-0.9056885242462158,0.8070662021636963,0.0986223295331001,0.5814080238342285,0.0,1.0,0.0,25.25874710083008,25.0,394.4774169921875,-0.0,81.25052642822266,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88751220703125,0.8786852359771729,0.1890355944633484,0.1695687919855117,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85302734375,0.5630859732627869,0.050000000745058,0.0481510907411575,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87896728515625,0.7436398267745972,0.1128634214401245,0.0793271362781524,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85302734375,0.5630859732627869,0.050000000745058,0.0481510907411575,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.873779296875,0.6922459602355957,0.0904304906725883,0.4094924330711365,287.8824157714844,288.6499938964844,287.5338439941406,283.93438720703125,288.5643920898437,297.2036437988281,287.922607421875,1.0,0.1936346441507339,1.0,1.0,0.243989959359169,1.0,-0.9056885242462158,0.8070662021636963,0.0986223295331001,0.5814080238342285,0.0,1.0,0.0,25.25874710083008,25.0,394.4774169921875,-0.0,81.25052642822266,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.20635986328125,0.8905857801437378,0.1937476545572281,0.1736702919006347,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659851074219,0.5665749907493591,0.050000000745058,0.0481289997696876,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1963195800781,0.7494928240776062,0.1140112727880477,0.0800629332661628,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659851074219,0.5665749907493591,0.050000000745058,0.0481289997696876,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902160644531,0.6972668170928955,0.0909586176276207,0.411477118730545,288.20025634765625,288.75,287.6114501953125,283.9481811523437,288.9765930175781,297.22589111328125,288.2465209960937,1.0,0.1937350928783416,1.0,1.0,0.2834328114986419,1.0,-0.9138227105140686,0.7816128134727478,0.1322098970413208,0.5553460717201233,0.0,1.0,0.0,24.79717063903809,25.0,450.6503601074219,-0.0,82.01585388183594,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.20635986328125,0.8905857801437378,0.1937476545572281,0.1736702919006347,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659851074219,0.5665749907493591,0.050000000745058,0.0481289997696876,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1963195800781,0.7494928240776062,0.1140112727880477,0.0800629332661628,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659851074219,0.5665749907493591,0.050000000745058,0.0481289997696876,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902160644531,0.6972668170928955,0.0909586176276207,0.411477118730545,288.20025634765625,288.75,287.6114501953125,283.9481811523437,288.9765930175781,297.22589111328125,288.2465209960937,1.0,0.1937350928783416,1.0,1.0,0.2834328114986419,1.0,-0.9138227105140686,0.7816128134727478,0.1322098970413208,0.5553460717201233,0.0,1.0,0.0,24.79717063903809,25.0,450.6503601074219,-0.0,82.01585388183594,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467834472656,0.9037667512893676,0.198924720287323,0.1781878024339676,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067749023437,0.5704280138015747,0.050000000745058,0.048105414956808,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.7564637660980225,0.1154446303844451,0.0809970423579216,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067749023437,0.5704280138015747,0.050000000745058,0.048105414956808,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5310974121094,0.703361451625824,0.0917367786169052,0.4145748615264892,288.5408020019531,288.8500061035156,287.68896484375,283.9623413085937,289.2804870605469,297.2508850097656,288.583740234375,1.0,0.194065511226654,1.0,1.0,0.3051198422908783,1.0,-0.9240264892578124,0.768639087677002,0.1553874015808105,0.5411333441734314,0.0,1.0,0.0,24.321922302246094,25.0,458.2711181640625,-0.0,83.15955352783203,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
