time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036720,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467834472656,0.9037667512893676,0.198924720287323,0.1781878024339676,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067749023437,0.5704280138015747,0.050000000745058,0.048105414956808,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.7564637660980225,0.1154446303844451,0.0809970423579216,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067749023437,0.5704280138015747,0.050000000745058,0.048105414956808,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5310974121094,0.703361451625824,0.0917367786169052,0.4145748615264892,288.5408020019531,288.8500061035156,287.68896484375,283.9623413085937,289.2804870605469,297.2508850097656,288.583740234375,1.0,0.194065511226654,1.0,1.0,0.3051198422908783,1.0,-0.9240264892578124,0.768639087677002,0.1553874015808105,0.5411333441734314,0.0,1.0,0.0,24.321922302246094,25.0,458.2711181640625,-0.0,83.15955352783203,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8678894042969,0.9188924431800842,0.204430416226387,0.1830337643623352,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283386230469,0.5744822025299072,0.050000000745058,0.048081450164318,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85821533203125,0.7643316388130188,0.1170919388532638,0.0820957198739051,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283386230469,0.5744822025299072,0.050000000745058,0.048081450164318,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.852294921875,0.7102227210998535,0.0927137807011604,0.4186379611492157,288.8618469238281,288.95001220703125,287.766357421875,283.9769897460937,289.5850524902344,297.2773132324219,288.9042053222656,1.0,0.1946272701025009,1.0,1.0,0.326806902885437,1.0,-0.9359799027442932,0.7553391456604004,0.1806407570838928,0.5260767936706543,0.0,1.0,0.0,23.855712890625,25.0,450.5224304199219,-0.0,84.66500091552734,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8678894042969,0.9188924431800842,0.204430416226387,0.1830337643623352,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283386230469,0.5744822025299072,0.050000000745058,0.048081450164318,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85821533203125,0.7643316388130188,0.1170919388532638,0.0820957198739051,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283386230469,0.5744822025299072,0.050000000745058,0.048081450164318,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.852294921875,0.7102227210998535,0.0927137807011604,0.4186379611492157,288.8618469238281,288.95001220703125,287.766357421875,283.9769897460937,289.5850524902344,297.2773132324219,288.9042053222656,1.0,0.1946272701025009,1.0,1.0,0.326806902885437,1.0,-0.9359799027442932,0.7553391456604004,0.1806407570838928,0.5260767936706543,0.0,1.0,0.0,23.855712890625,25.0,450.5224304199219,-0.0,84.66500091552734,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.029296875,0.9270840883255004,0.2072977423667907,0.1855574697256088,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98931884765625,0.5765486359596252,0.050000000745058,0.0480695478618145,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195617675781,0.7685340642929077,0.1179858446121215,0.0826946571469307,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98931884765625,0.5765486359596252,0.050000000745058,0.0480695478618145,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0135803222656,0.7137418389320374,0.0932673662900924,0.4209675192832947,289.0231628417969,288.95001220703125,287.80499267578125,283.9845275878906,289.74237060546875,297.2909545898437,289.0654602050781,1.0,0.1949908584356308,1.0,1.0,0.3376504182815552,1.0,-0.9424947500228882,0.7483159303665161,0.1941788047552108,0.518002986907959,0.0,1.0,0.0,23.630443572998047,25.0,449.9396667480469,-0.0,85.54292297363281,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1859436035156,0.9355374574661256,0.2102380245923996,0.1881480067968368,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14801025390625,0.5786864161491394,0.050000000745058,0.0480574518442153,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.177001953125,0.7729623913764954,0.1189231723546981,0.0833246558904647,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14801025390625,0.5786864161491394,0.050000000745058,0.0480574518442153,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1714172363281,0.7173329591751099,0.0938605964183807,0.4234793484210968,289.1802978515625,289.04998779296875,287.8435974121094,283.9922180175781,289.7926330566406,297.30487060546875,289.217041015625,1.0,0.1954071074724197,1.0,1.0,0.336647629737854,1.0,-0.9493455290794371,0.7536672353744507,0.1956783086061477,0.5221335887908936,0.0,1.0,0.0,23.406005859375,25.0,420.10009765625,-0.0,86.50181579589844,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.41033935546875,0.9519684314727784,0.216131329536438,0.1934170126914978,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3858337402344,0.5828530192375183,0.050000000745058,0.0480344593524932,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4046325683594,0.7819765210151672,0.1208230778574943,0.0846340879797935,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3858337402344,0.5828530192375183,0.050000000745058,0.0480344593524932,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4010925292969,0.7243932485580444,0.0950888022780418,0.4288451373577118,289.4067077636719,289.1499938964844,287.920654296875,284.00811767578125,289.8442687988281,297.33184814453125,289.430419921875,1.0,0.1963892579078674,1.0,1.0,0.3346420526504516,1.0,-0.9636261463165284,0.7665404081344604,0.1970857083797454,0.5323236584663391,0.0,1.0,0.0,22.99464988708496,25.0,311.3528137207031,-0.0,88.62626647949219,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.41033935546875,0.9519684314727784,0.216131329536438,0.1934170126914978,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3858337402344,0.5828530192375183,0.050000000745058,0.0480344593524932,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4046325683594,0.7819765210151672,0.1208230778574943,0.0846340879797935,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3858337402344,0.5828530192375183,0.050000000745058,0.0480344593524932,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4010925292969,0.7243932485580444,0.0950888022780418,0.4288451373577118,289.4067077636719,289.1499938964844,287.920654296875,284.00811767578125,289.8442687988281,297.33184814453125,289.430419921875,1.0,0.1963892579078674,1.0,1.0,0.3346420526504516,1.0,-0.9636261463165284,0.7665404081344604,0.1970857083797454,0.5323236584663391,0.0,1.0,0.0,22.99464988708496,25.0,311.3528137207031,-0.0,88.62626647949219,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5740661621094,0.966250479221344,0.2218950092792511,0.1985944509506225,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5550537109375,0.5864522457122803,0.050000000745058,0.048015184700489,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.790337860584259,0.1226518154144287,0.0859120711684227,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5550537109375,0.5864522457122803,0.050000000745058,0.048015184700489,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5669250488281,0.7307724952697754,0.0962810590863227,0.4341629445552826,289.5712280273437,289.25,287.9975280761719,284.0247802734375,289.8954467773437,297.3564147949219,289.5892944335937,1.0,0.1975279599428177,1.0,1.0,0.3326364457607269,1.0,-0.9777103066444396,0.7793143391609192,0.1983959823846817,0.5423418879508972,0.0,1.0,0.0,22.675682067871094,25.0,231.9930877685547,-0.0,90.91194915771484,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5740661621094,0.966250479221344,0.2218950092792511,0.1985944509506225,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5550537109375,0.5864522457122803,0.050000000745058,0.048015184700489,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.790337860584259,0.1226518154144287,0.0859120711684227,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5550537109375,0.5864522457122803,0.050000000745058,0.048015184700489,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5669250488281,0.7307724952697754,0.0962810590863227,0.4341629445552826,289.5712280273437,289.25,287.9975280761719,284.0247802734375,289.8954467773437,297.3564147949219,289.5892944335937,1.0,0.1975279599428177,1.0,1.0,0.3326364457607269,1.0,-0.9777103066444396,0.7793143391609192,0.1983959823846817,0.5423418879508972,0.0,1.0,0.0,22.675682067871094,25.0,231.9930877685547,-0.0,90.91194915771484,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781921386719,0.9782291054725648,0.2275157123804092,0.2036576718091964,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6690368652344,0.5894542932510376,0.050000000745058,0.0479994975030422,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763000488281,0.7978390455245972,0.1243781074881553,0.0871284082531929,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6690368652344,0.5894542932510376,0.050000000745058,0.0479994975030422,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750793457031,0.7364375591278076,0.0973969250917434,0.439206600189209,289.6769714355469,289.3500061035156,288.0741882324219,284.04229736328125,289.8285217285156,297.37896728515625,289.6840209960937,1.0,0.1987782716751098,1.0,1.0,0.3186071813106537,1.0,-0.9912633895874025,0.8049892783164978,0.1862741112709045,0.5652064085006714,0.0,1.0,0.0,22.444141387939453,25.0,132.90379333496094,-0.0,93.29402923583984,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781921386719,0.9782291054725648,0.2275157123804092,0.2036576718091964,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6690368652344,0.5894542932510376,0.050000000745058,0.0479994975030422,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763000488281,0.7978390455245972,0.1243781074881553,0.0871284082531929,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6690368652344,0.5894542932510376,0.050000000745058,0.0479994975030422,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750793457031,0.7364375591278076,0.0973969250917434,0.439206600189209,289.6769714355469,289.3500061035156,288.0741882324219,284.04229736328125,289.8285217285156,297.37896728515625,289.6840209960937,1.0,0.1987782716751098,1.0,1.0,0.3186071813106537,1.0,-0.9912633895874025,0.8049892783164978,0.1862741112709045,0.5652064085006714,0.0,1.0,0.0,22.444141387939453,25.0,132.90379333496094,-0.0,93.29402923583984,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71099853515625,0.9876140356063844,0.232844740152359,0.2084930539131164,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7085266113281,0.5915928483009338,0.050000000745058,0.047988511621952,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7105407714844,0.8039299249649048,0.125914379954338,0.0882298350334167,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7085266113281,0.5915928483009338,0.050000000745058,0.047988511621952,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.710205078125,0.7409724593162537,0.0983587354421615,0.4436651170253753,289.710693359375,289.45001220703125,288.15057373046875,284.0607604980469,289.7559509277344,297.3985290527344,289.7123413085937,1.0,0.2000906467437744,1.0,1.0,0.304577887058258,1.0,-1.0037142038345337,0.8300477266311646,0.1736664921045303,0.5876054763793945,0.0,1.0,0.0,22.3193473815918,25.0,51.38079452514648,-0.0,95.67916107177734,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71099853515625,0.9876140356063844,0.232844740152359,0.2084930539131164,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7085266113281,0.5915928483009338,0.050000000745058,0.047988511621952,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7105407714844,0.8039299249649048,0.125914379954338,0.0882298350334167,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7085266113281,0.5915928483009338,0.050000000745058,0.047988511621952,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.710205078125,0.7409724593162537,0.0983587354421615,0.4436651170253753,289.710693359375,289.45001220703125,288.15057373046875,284.0607604980469,289.7559509277344,297.3985290527344,289.7123413085937,1.0,0.2000906467437744,1.0,1.0,0.304577887058258,1.0,-1.0037142038345337,0.8300477266311646,0.1736664921045303,0.5876054763793945,0.0,1.0,0.0,22.3193473815918,25.0,51.38079452514648,-0.0,95.67916107177734,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9914111495018004,0.2354016453027725,0.2108106166124344,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7128295898437,0.5923144221305847,0.050000000745058,0.0479848347604274,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.8063709735870361,0.126605600118637,0.0887272432446479,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7128295898437,0.5923144221305847,0.050000000745058,0.0479848347604274,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71319580078125,0.742743194103241,0.0987724140286445,0.4456036388874054,289.7132263183594,289.45001220703125,288.18865966796875,284.0704040527344,289.7221374511719,297.4073486328125,289.7130126953125,1.0,0.2007534801959991,1.0,1.0,0.2975632548332214,1.0,-1.0094109773635864,0.8420472145080566,0.167363703250885,0.5983610153198242,0.0,1.0,0.0,22.29671287536621,25.0,22.773042678833008,-0.0,96.8460464477539,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7095947265625,0.9947394132614136,0.2379017770290374,0.2130742818117141,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7106018066406,0.5928429961204529,0.050000000745058,0.0479821488261222,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098693847656,0.8084408044815063,0.1272529512643814,0.0891933068633079,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7106018066406,0.5928429961204529,0.050000000745058,0.0479821488261222,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7100524902344,0.744222104549408,0.0991452932357788,0.4473596811294555,289.70977783203125,289.54998779296875,288.2267150878906,284.0802917480469,289.6982727050781,297.415771484375,289.7085876464844,1.0,0.2014138102531433,1.0,1.0,0.2915897965431213,1.0,-1.0147887468338013,0.8526760935783386,0.162112683057785,0.6077979207038879,0.0,1.0,0.0,22.29504776000977,25.0,2.712008237838745,-0.0,97.99117279052734,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6949157714844,0.9943183660507202,0.2428478747606277,0.2127561420202255,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6971740722656,0.592801034450531,0.050000000745058,0.0479823052883148,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6954650878906,0.81093430519104,0.1284383088350296,0.0900466218590736,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6971740722656,0.592801034450531,0.050000000745058,0.0479823052883148,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69580078125,0.7457625865936279,0.0997823923826217,0.4503824710845947,289.6952819824219,289.6499938964844,288.3025207519531,284.1010131835937,289.6578674316406,297.4324951171875,289.6929931640625,1.0,0.2026824504137039,1.0,1.0,0.2796428799629211,1.0,-1.023760199546814,0.8721441030502319,0.1516161262989044,0.6252425909042358,0.0,1.0,0.0,22.410463333129883,25.0,-20.19424629211425,-0.0,99.6712646484375,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6949157714844,0.9943183660507202,0.2428478747606277,0.2127561420202255,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6971740722656,0.592801034450531,0.050000000745058,0.0479823052883148,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6954650878906,0.81093430519104,0.1284383088350296,0.0900466218590736,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6971740722656,0.592801034450531,0.050000000745058,0.0479823052883148,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69580078125,0.7457625865936279,0.0997823923826217,0.4503824710845947,289.6952819824219,289.6499938964844,288.3025207519531,284.1010131835937,289.6578674316406,297.4324951171875,289.6929931640625,1.0,0.2026824504137039,1.0,1.0,0.2796428799629211,1.0,-1.023760199546814,0.8721441030502319,0.1516161262989044,0.6252425909042358,0.0,1.0,0.0,22.410463333129883,25.0,-20.19424629211425,-0.0,99.6712646484375,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6720886230469,0.992745876312256,0.2484553009271621,0.214651346206665,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752319335937,0.5894558429718018,0.050000000745058,0.0479992777109146,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6728210449219,0.8092014193534851,0.1295033097267151,0.0908220782876014,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752319335937,0.5894558429718018,0.050000000745058,0.0479992777109146,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6732788085937,0.7435341477394104,0.10030098259449,0.4529091119766235,289.6725769042969,289.75,288.3780517578125,284.1229858398437,289.6218566894531,297.4571228027344,289.6695861816406,1.0,0.2036730349063873,1.0,1.0,0.2676959633827209,1.0,-1.0253349542617798,0.8851995468139648,0.1401354372501373,0.6381111145019531,0.0,1.0,0.0,22.865327835083008,25.0,-32.074825286865234,-0.0,101.27434539794922,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6720886230469,0.992745876312256,0.2484553009271621,0.214651346206665,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752319335937,0.5894558429718018,0.050000000745058,0.0479992777109146,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6728210449219,0.8092014193534851,0.1295033097267151,0.0908220782876014,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752319335937,0.5894558429718018,0.050000000745058,0.0479992777109146,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6732788085937,0.7435341477394104,0.10030098259449,0.4529091119766235,289.6725769042969,289.75,288.3780517578125,284.1229858398437,289.6218566894531,297.4571228027344,289.6695861816406,1.0,0.2036730349063873,1.0,1.0,0.2676959633827209,1.0,-1.0253349542617798,0.8851995468139648,0.1401354372501373,0.6381111145019531,0.0,1.0,0.0,22.865327835083008,25.0,-32.074825286865234,-0.0,101.27434539794922,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6664733886719,0.9930673241615297,0.2540968358516693,0.2159575223922729,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.664794921875,0.5883852243423462,0.050000000745058,0.0480047799646854,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6659545898437,0.8100093007087708,0.1305104047060012,0.0915360003709793,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.664794921875,0.5883852243423462,0.050000000745058,0.0480047799646854,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6656494140625,0.7435051202774048,0.1007561832666397,0.4550352394580841,289.6661071777344,289.8500061035156,288.4532165527344,284.1463317871094,289.689453125,297.4834899902344,289.668701171875,1.0,0.2046163082122802,1.0,1.0,0.2684644162654876,1.0,-1.030329346656799,0.8889350295066833,0.1413942873477935,0.6406109929084778,0.0,1.0,0.0,23.063438415527344,25.0,0.9600200057029724,-0.0,102.71598815917967,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6664733886719,0.9930673241615297,0.2540968358516693,0.2159575223922729,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.664794921875,0.5883852243423462,0.050000000745058,0.0480047799646854,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6659545898437,0.8100093007087708,0.1305104047060012,0.0915360003709793,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.664794921875,0.5883852243423462,0.050000000745058,0.0480047799646854,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6656494140625,0.7435051202774048,0.1007561832666397,0.4550352394580841,289.6661071777344,289.8500061035156,288.4532165527344,284.1463317871094,289.689453125,297.4834899902344,289.668701171875,1.0,0.2046163082122802,1.0,1.0,0.2684644162654876,1.0,-1.030329346656799,0.8889350295066833,0.1413942873477935,0.6406109929084778,0.0,1.0,0.0,23.063438415527344,25.0,0.9600200057029724,-0.0,102.71598815917967,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69775390625,0.9934132099151612,0.2599184513092041,0.2171060293912887,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69287109375,0.5875056982040405,0.050000000745058,0.0480093285441398,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6966247558594,0.8110545873641968,0.1315579861402511,0.092259794473648,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69287109375,0.5875056982040405,0.050000000745058,0.0480093285441398,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6959228515625,0.7436431646347046,0.1012186333537101,0.4571026861667633,289.6969909667969,289.95001220703125,288.52801513671875,284.1711730957031,289.76617431640625,297.5116577148437,289.70172119140625,1.0,0.2054769694805145,1.0,1.0,0.2692328691482544,1.0,-1.035069704055786,0.8920711278915405,0.1429985463619232,0.6424158811569214,0.0,1.0,0.0,23.23208236694336,25.0,37.61116027832031,-0.0,104.06149291992188,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69775390625,0.9934132099151612,0.2599184513092041,0.2171060293912887,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69287109375,0.5875056982040405,0.050000000745058,0.0480093285441398,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6966247558594,0.8110545873641968,0.1315579861402511,0.092259794473648,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69287109375,0.5875056982040405,0.050000000745058,0.0480093285441398,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6959228515625,0.7436431646347046,0.1012186333537101,0.4571026861667633,289.6969909667969,289.95001220703125,288.52801513671875,284.1711730957031,289.76617431640625,297.5116577148437,289.70172119140625,1.0,0.2054769694805145,1.0,1.0,0.2692328691482544,1.0,-1.035069704055786,0.8920711278915405,0.1429985463619232,0.6424158811569214,0.0,1.0,0.0,23.23208236694336,25.0,37.61116027832031,-0.0,104.06149291992188,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196350097656,0.993549108505249,0.2629387080669403,0.2175662666559219,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7138671875,0.5871527194976807,0.050000000745058,0.0480111613869667,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.71832275390625,0.8117245435714722,0.1321103125810623,0.0926401317119598,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7138671875,0.5871527194976807,0.050000000745058,0.0480111613869667,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.71746826171875,0.7438305616378784,0.1014650985598564,0.4581925868988037,289.7187194824219,289.95001220703125,288.5652770996094,284.1841735839844,289.8044738769531,297.5268249511719,289.7242736816406,1.0,0.205880120396614,1.0,1.0,0.2696170806884765,1.0,-1.0373910665512085,0.8936001658439636,0.1437909603118896,0.6432303190231323,0.0,1.0,0.0,23.30374526977539,25.0,50.893211364746094,-0.0,104.7050552368164,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.74615478515625,0.9936673641204834,0.2660277485847473,0.2179708331823349,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7388610839844,0.5868421196937561,0.050000000745058,0.0480127744376659,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74444580078125,0.8124715685844421,0.1326806843280792,0.0930323749780654,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7388610839844,0.5868421196937561,0.050000000745058,0.0480127744376659,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433776855469,0.7440842986106873,0.1017227470874786,0.4593272507190704,289.7449951171875,290.04998779296875,288.6024475097656,284.1976013183594,289.8691711425781,297.542724609375,289.7525634765625,1.0,0.2062699496746063,1.0,1.0,0.273746907711029,1.0,-1.0397131443023682,0.8916441202163696,0.1480690538883209,0.640536367893219,0.0,1.0,0.0,23.368633270263672,25.0,69.83940887451172,-0.0,105.33699798583984,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8299255371094,0.9938278198242188,0.2725083827972412,0.2185264527797699,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177490234375,0.58641517162323,0.050000000745058,0.0480149947106838,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8272705078125,0.8143236637115479,0.133913516998291,0.0938716456294059,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177490234375,0.58641517162323,0.050000000745058,0.0480149947106838,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254699707031,0.7449238300323486,0.1023122295737266,0.461853563785553,289.8280944824219,290.1499938964844,288.67645263671875,284.2257385253906,290.0095520019531,297.5664978027344,289.83953857421875,1.0,0.2070137560367584,1.0,1.0,0.2820065021514892,1.0,-1.0444246530532837,0.8870511651039124,0.1573735475540161,0.6343400478363037,0.0,1.0,0.0,23.471803665161133,28.0,113.89869689941406,-0.0,106.5756378173828,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8299255371094,0.9938278198242188,0.2725083827972412,0.2185264527797699,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177490234375,0.58641517162323,0.050000000745058,0.0480149947106838,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8272705078125,0.8143236637115479,0.133913516998291,0.0938716456294059,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177490234375,0.58641517162323,0.050000000745058,0.0480149947106838,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254699707031,0.7449238300323486,0.1023122295737266,0.461853563785553,289.8280944824219,290.1499938964844,288.67645263671875,284.2257385253906,290.0095520019531,297.5664978027344,289.83953857421875,1.0,0.2070137560367584,1.0,1.0,0.2820065021514892,1.0,-1.0444246530532837,0.8870511651039124,0.1573735475540161,0.6343400478363037,0.0,1.0,0.0,23.471803665161133,28.0,113.89869689941406,-0.0,106.5756378173828,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9348449707031,0.9947882890701294,0.2791952490806579,0.2220287322998047,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.5837125778198242,0.050000000745058,0.0480293221771717,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9317626953125,0.8137966394424438,0.1352953314781189,0.0948202013969421,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.5837125778198242,0.050000000745058,0.0480293221771717,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9296264648437,0.7437191009521484,0.1030533388257026,0.4650695025920868,289.93267822265625,290.25,288.75,284.25567626953125,290.1499328613281,297.5726013183594,289.9458923339844,1.0,0.2090231478214264,1.0,1.0,0.2902661263942718,1.0,-1.0536586046218872,0.8856873512268066,0.1679712980985641,0.6300649642944336,0.0,1.0,0.0,23.932722091674805,31.0,143.66481018066406,-0.0,109.49978637695312,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9348449707031,0.9947882890701294,0.2791952490806579,0.2220287322998047,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.5837125778198242,0.050000000745058,0.0480293221771717,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9317626953125,0.8137966394424438,0.1352953314781189,0.0948202013969421,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.5837125778198242,0.050000000745058,0.0480293221771717,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9296264648437,0.7437191009521484,0.1030533388257026,0.4650695025920868,289.93267822265625,290.25,288.75,284.25567626953125,290.1499328613281,297.5726013183594,289.9458923339844,1.0,0.2090231478214264,1.0,1.0,0.2902661263942718,1.0,-1.0536586046218872,0.8856873512268066,0.1679712980985641,0.6300649642944336,0.0,1.0,0.0,23.932722091674805,31.0,143.66481018066406,-0.0,109.49978637695312,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599060058594,0.996176779270172,0.2860777378082275,0.2277745753526687,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04229736328125,0.5792330503463745,0.050000000745058,0.0480537451803684,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.8118901252746582,0.1371782720088958,0.096029557287693,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04229736328125,0.5792330503463745,0.050000000745058,0.0480537451803684,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.741513192653656,0.1042971983551979,0.4699650108814239,290.0572204589844,290.3500061035156,288.8233337402344,284.2872009277344,290.3190612792969,297.5776062011719,290.0732421875,1.0,0.2121127545833587,1.0,1.0,0.3015439212322235,1.0,-1.0679384469985962,0.8844882845878601,0.1834502071142196,0.6247392296791077,0.0,1.0,0.0,24.710861206054688,34.0,174.99156188964844,-0.0,114.2298355102539,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599060058594,0.996176779270172,0.2860777378082275,0.2277745753526687,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04229736328125,0.5792330503463745,0.050000000745058,0.0480537451803684,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.8118901252746582,0.1371782720088958,0.096029557287693,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04229736328125,0.5792330503463745,0.050000000745058,0.0480537451803684,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05352783203125,0.741513192653656,0.1042971983551979,0.4699650108814239,290.0572204589844,290.3500061035156,288.8233337402344,284.2872009277344,290.3190612792969,297.5776062011719,290.0732421875,1.0,0.2121127545833587,1.0,1.0,0.3015439212322235,1.0,-1.0679384469985962,0.8844882845878601,0.1834502071142196,0.6247392296791077,0.0,1.0,0.0,24.710861206054688,34.0,174.99156188964844,-0.0,114.2298355102539,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.9974862933158876,0.2934926152229309,0.2343508750200271,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1871337890625,0.5740299820899963,0.050000000745058,0.0480832420289516,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030639648437,0.8104438781738281,0.1397554576396942,0.0977358520030975,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1871337890625,0.5740299820899963,0.050000000745058,0.0480832420289516,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001647949219,0.7401712536811829,0.1062662303447723,0.4781558513641357,290.2043151855469,290.45001220703125,288.89666748046875,284.32000732421875,290.4961242675781,297.586181640625,290.22198486328125,1.0,0.2161836177110672,1.0,1.0,0.3128216862678528,1.0,-1.087780475616455,0.8865429759025574,0.2012375295162201,0.6215327382087708,0.0,1.0,0.0,25.69158363342285,37.0,202.4985198974609,-0.0,120.80445098876952,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.9974862933158876,0.2934926152229309,0.2343508750200271,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1871337890625,0.5740299820899963,0.050000000745058,0.0480832420289516,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030639648437,0.8104438781738281,0.1397554576396942,0.0977358520030975,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1871337890625,0.5740299820899963,0.050000000745058,0.0480832420289516,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001647949219,0.7401712536811829,0.1062662303447723,0.4781558513641357,290.2043151855469,290.45001220703125,288.89666748046875,284.32000732421875,290.4961242675781,297.586181640625,290.22198486328125,1.0,0.2161836177110672,1.0,1.0,0.3128216862678528,1.0,-1.087780475616455,0.8865429759025574,0.2012375295162201,0.6215327382087708,0.0,1.0,0.0,25.69158363342285,37.0,202.4985198974609,-0.0,120.80445098876952,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
