time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038700,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868957519531,0.998075008392334,0.2973901927471161,0.2379254847764969,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.5711656808853149,0.050000000745058,0.0481000430881977,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2824401855469,0.8098048567771912,0.1412529647350311,0.0987463220953941,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.5711656808853149,0.050000000745058,0.0481000430881977,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.7397304177284241,0.1074773669242858,0.4833355247974396,290.28375244140625,290.45001220703125,288.9333190917969,284.3368835449219,290.5865173339844,297.5915832519531,290.3020324707031,1.0,0.2185550481081009,1.0,1.0,0.3184605836868286,1.0,-1.0995397567749023,0.8885693550109863,0.2109703868627548,0.6206181049346924,0.0,1.0,0.0,26.26057243347168,37.0,213.7254180908203,-0.0,124.77848052978516,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36822509765625,0.99860018491745,0.3014039099216461,0.24166901409626,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.5681383013725281,0.050000000745058,0.0481182634830474,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638000488281,0.8091810345649719,0.1428701430559158,0.0998458713293075,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.5681383013725281,0.050000000745058,0.0481182634830474,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608703613281,0.739393949508667,0.1088210269808769,0.4891440868377685,290.3651123046875,290.54998779296875,288.9700012207031,284.3540954589844,290.6591186523437,297.5975646972656,290.3828430175781,1.0,0.2211312353610992,1.0,1.0,0.321791261434555,1.0,-1.1123673915863037,0.8938520550727844,0.2185152620077133,0.622806966304779,0.0,1.0,0.0,26.883041381835938,40.0,217.57208251953125,-0.0,129.20401000976562,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.9990000128746032,0.3079560697078705,0.2479360252618789,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695739746094,0.5630094408988953,0.050000000745058,0.0481503158807754,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858093261719,0.8081472516059875,0.1456454545259475,0.1017507389187812,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695739746094,0.5630094408988953,0.050000000745058,0.0481503158807754,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48309326171875,0.7389945983886719,0.1111950501799583,0.4995287656784057,290.4870300292969,290.54998779296875,289.0280456542969,284.3819274902344,290.7693176269531,297.6078491210937,290.5035705566406,1.0,0.225611001253128,1.0,1.0,0.3270643353462219,1.0,-1.1347156763076782,0.9036760926246644,0.2310395538806915,0.627508282661438,0.0,1.0,0.0,27.98420143127441,40.0,213.615463256836,-0.0,137.1612091064453,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5215148925781,0.9990000128746032,0.3097151517868042,0.2496481537818908,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5011901855469,0.5615962743759155,0.050000000745058,0.0481594242155551,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5174255371094,0.8078553080558777,0.1464145183563232,0.1022810861468315,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5011901855469,0.5615962743759155,0.050000000745058,0.0481594242155551,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5147705078125,0.7389042377471924,0.1118650957942009,0.5024778842926025,290.5186462402344,290.6499938964844,289.0433349609375,284.3893737792969,290.7985534667969,297.61065673828125,290.5350952148437,1.0,0.226865530014038,1.0,1.0,0.3284525573253631,1.0,-1.140969157218933,0.906461775302887,0.2345074415206909,0.6289122104644775,0.0,1.0,0.0,28.297794342041016,43.0,212.7833404541016,-0.0,139.44776916503906,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6413879394531,0.9990000128746032,0.3165155947208404,0.2563309371471405,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.556045413017273,0.050000000745058,0.048196468502283,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373596191406,0.8066715002059937,0.1494628190994262,0.1043887883424758,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.556045413017273,0.050000000745058,0.048196468502283,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.634765625,0.7385955452919006,0.1145591661334037,0.5143811106681824,290.6385498046875,290.6499938964844,289.10137939453125,284.41815185546875,290.91033935546875,297.62176513671875,290.6546325683594,1.0,0.2318745106458664,1.0,1.0,0.33372563123703,1.0,-1.1658954620361328,0.917609691619873,0.2482857704162597,0.6347053050994873,0.0,1.0,0.0,29.573705673217773,43.0,210.48179626464844,-0.0,148.8319549560547,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6728820800781,0.9990000128746032,0.3183395862579345,0.2581366598606109,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.55454021692276,0.050000000745058,0.0482068806886673,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6688842773437,0.8063433766365051,0.1503002345561981,0.1049690842628479,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.55454021692276,0.050000000745058,0.0482068806886673,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66632080078125,0.7385259866714478,0.1153091564774513,0.5177053809165955,290.6700744628906,290.54998779296875,289.1166687011719,284.4258728027344,290.9399108886719,297.6248474121094,290.6860656738281,1.0,0.2332583218812942,1.0,1.0,0.3351138830184936,1.0,-1.1727744340896606,0.9206975698471068,0.2520768046379089,0.6363427639007568,0.0,1.0,0.0,29.93246841430664,31.0,210.0817108154297,-0.0,151.49728393554688,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.9990000128746032,0.3281901776790619,0.2526712715625763,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894287109375,0.5590898394584656,0.050000000745058,0.0481756292283535,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8021850585937,0.8187475800514221,0.1544651538133621,0.1078073903918266,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894287109375,0.5590898394584656,0.050000000745058,0.0481756292283535,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.7506669163703918,0.1191004142165184,0.5341715812683105,290.8029479980469,290.406005859375,289.19000244140625,284.4635009765625,291.0094909667969,297.64678955078125,290.8141174316406,1.0,0.2339507192373275,1.0,1.0,0.3344546556472778,1.0,-1.1893147230148315,0.9332311153411864,0.256083607673645,0.6454501748085022,0.0,1.0,0.0,29.37523651123047,34.0,176.65769958496094,-0.0,155.14817810058594,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.9990000128746032,0.3281901776790619,0.2526712715625763,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894287109375,0.5590898394584656,0.050000000745058,0.0481756292283535,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8021850585937,0.8187475800514221,0.1544651538133621,0.1078073903918266,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894287109375,0.5590898394584656,0.050000000745058,0.0481756292283535,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.7506669163703918,0.1191004142165184,0.5341715812683105,290.8029479980469,290.406005859375,289.19000244140625,284.4635009765625,291.0094909667969,297.64678955078125,290.8141174316406,1.0,0.2339507192373275,1.0,1.0,0.3344546556472778,1.0,-1.1893147230148315,0.9332311153411864,0.256083607673645,0.6454501748085022,0.0,1.0,0.0,29.37523651123047,34.0,176.65769958496094,-0.0,155.14817810058594,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8592834472656,0.9990000128746032,0.3342214524745941,0.2499482333660125,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456420898437,0.5613465905189514,0.050000000745058,0.0481606647372245,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85693359375,0.8250385522842407,0.1567580103874206,0.109376735985279,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456420898437,0.5613465905189514,0.050000000745058,0.0481606647372245,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8553466796875,0.7573578357696533,0.1212498843669891,0.5435213446617126,290.85760498046875,290.36334228515625,289.2287902832031,284.48388671875,291.04443359375,297.6648864746094,290.867919921875,1.0,0.235064148902893,1.0,1.0,0.3341059386730194,1.0,-1.1991188526153564,0.9408038258552552,0.2583150565624237,0.6508876085281372,0.0,1.0,0.0,29.134233474731445,34.0,158.00625610351562,-0.0,157.53201293945312,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051208496094,0.9990000128746032,0.3397148251533508,0.2486483752727508,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89215087890625,0.5624200105667114,0.050000000745058,0.0481536202132701,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029541015625,0.8296199440956116,0.1588468253612518,0.1108137145638465,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89215087890625,0.5624200105667114,0.050000000745058,0.0481536202132701,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.7625409960746765,0.1232469379901886,0.5522679090499878,290.903564453125,290.22760009765625,289.2633361816406,284.5023193359375,291.07672119140625,297.6813049316406,290.9133605957031,1.0,0.2363963574171066,1.0,1.0,0.3337953984737396,1.0,-1.2097623348236084,0.9489167332649232,0.2608455419540405,0.6567550897598267,0.0,1.0,0.0,29.10838890075684,37.0,146.0603485107422,-0.0,160.641357421875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.9990000128746032,0.3456011414527893,0.2479076534509658,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9391784667969,0.5630303621292114,0.050000000745058,0.0481496043503284,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9495544433594,0.8339367508888245,0.1611074060201645,0.1123721003532409,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9391784667969,0.5630303621292114,0.050000000745058,0.0481496043503284,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9481811523437,0.767637312412262,0.1254391074180603,0.5619064569473267,290.9501037597656,290.18798828125,289.29998779296875,284.5221252441406,291.1114196777344,297.69830322265625,290.9593505859375,1.0,0.2381238490343094,1.0,1.0,0.3334657847881317,1.0,-1.222301959991455,0.9584156274795532,0.2638863325119018,0.6636261343955994,0.0,1.0,0.0,29.18854141235352,37.0,136.13218688964844,-0.0,164.59327697753906,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.9990000128746032,0.3515067100524902,0.2477402985095977,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.5631678104400635,0.050000000745058,0.0481486320495605,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853515625,0.8377705216407776,0.1634067445993423,0.1139625683426857,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.5631678104400635,0.050000000745058,0.0481486320495605,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.7723462581634521,0.1276967674493789,0.5718763470649719,290.985595703125,290.0521240234375,289.336669921875,284.542236328125,291.0435791015625,297.7145690917969,290.98779296875,1.0,0.2401483058929443,1.0,1.0,0.3205260336399078,1.0,-1.235974669456482,0.9854992032051086,0.2504754066467285,0.6878053545951843,0.0,1.0,0.0,29.36849594116211,40.0,91.48431396484376,-0.0,169.1895294189453,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517517089844,0.9990000128746032,0.3629574477672577,0.2493538558483123,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9595947265625,0.5618358850479126,0.050000000745058,0.0481570214033126,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530029296875,0.8435243964195251,0.1679356098175048,0.1171530485153198,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9595947265625,0.5618358850479126,0.050000000745058,0.0481570214033126,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.7800518274307251,0.1322600096464157,0.5923515558242798,290.9526672363281,289.8796081542969,289.4100036621094,284.5832214355469,290.88214111328125,297.7405700683594,290.9463806152344,1.0,0.2450248301029205,1.0,1.0,0.2946465015411377,1.0,-1.266337275505066,1.0437456369400024,0.2225916534662246,0.7396571636199951,0.0,1.0,0.0,30.04512023925781,43.0,-29.239761352539062,-0.0,180.3081512451172,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517517089844,0.9990000128746032,0.3629574477672577,0.2493538558483123,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9595947265625,0.5618358850479126,0.050000000745058,0.0481570214033126,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530029296875,0.8435243964195251,0.1679356098175048,0.1171530485153198,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9595947265625,0.5618358850479126,0.050000000745058,0.0481570214033126,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.7800518274307251,0.1322600096464157,0.5923515558242798,290.9526672363281,289.8796081542969,289.4100036621094,284.5832214355469,290.88214111328125,297.7405700683594,290.9463806152344,1.0,0.2450248301029205,1.0,1.0,0.2946465015411377,1.0,-1.266337275505066,1.0437456369400024,0.2225916534662246,0.7396571636199951,0.0,1.0,0.0,30.04512023925781,43.0,-29.239761352539062,-0.0,180.3081512451172,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.9990000128746032,0.3737090826034546,0.2535752654075622,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.5583353042602539,0.050000000745058,0.0481799393892288,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716735839844,0.8462851643562317,0.1722533106803894,0.1202208846807479,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.5583353042602539,0.050000000745058,0.0481799393892288,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.7849131226539612,0.1367480307817459,0.612698495388031,290.87115478515625,289.7099914550781,289.4833374023437,284.6252746582031,290.7388916015625,297.7501525878906,290.86236572265625,1.0,0.2508362531661987,1.0,1.0,0.2687669694423675,1.0,-1.2995643615722656,1.1032143831253052,0.1963500529527664,0.7921842932701111,0.0,1.0,0.0,31.14779281616211,46.0,-98.8364028930664,-0.0,193.8149261474609,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.9990000128746032,0.3737090826034546,0.2535752654075622,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.5583353042602539,0.050000000745058,0.0481799393892288,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716735839844,0.8462851643562317,0.1722533106803894,0.1202208846807479,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.5583353042602539,0.050000000745058,0.0481799393892288,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.7849131226539612,0.1367480307817459,0.612698495388031,290.87115478515625,289.7099914550781,289.4833374023437,284.6252746582031,290.7388916015625,297.7501525878906,290.86236572265625,1.0,0.2508362531661987,1.0,1.0,0.2687669694423675,1.0,-1.2995643615722656,1.1032143831253052,0.1963500529527664,0.7921842932701111,0.0,1.0,0.0,31.14779281616211,46.0,-98.8364028930664,-0.0,193.8149261474609,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.9990000128746032,0.3837412893772125,0.2598894238471985,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576599121094,0.5530743598937988,0.050000000745058,0.0482160784304142,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387084960937,0.8464171290397644,0.1763402670621872,0.1231469586491584,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576599121094,0.5530743598937988,0.050000000745058,0.0482160784304142,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.7871645092964172,0.1410970240831375,0.6325730681419373,290.73779296875,289.5433349609375,289.5566711425781,284.6683654785156,290.5037841796875,297.7496337890625,290.7220764160156,1.0,0.2573703825473785,1.0,1.0,0.2254618406295776,1.0,-1.3345993757247925,1.181876540184021,0.1527228206396103,0.8634961247444153,0.0,1.0,0.0,32.63556289672852,49.0,-184.5465545654297,-0.0,209.48416137695312,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.9990000128746032,0.3837412893772125,0.2598894238471985,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576599121094,0.5530743598937988,0.050000000745058,0.0482160784304142,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387084960937,0.8464171290397644,0.1763402670621872,0.1231469586491584,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576599121094,0.5530743598937988,0.050000000745058,0.0482160784304142,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.7871645092964172,0.1410970240831375,0.6325730681419373,290.73779296875,289.5433349609375,289.5566711425781,284.6683654785156,290.5037841796875,297.7496337890625,290.7220764160156,1.0,0.2573703825473785,1.0,1.0,0.2254618406295776,1.0,-1.3345993757247925,1.181876540184021,0.1527228206396103,0.8634961247444153,0.0,1.0,0.0,32.63556289672852,49.0,-184.5465545654297,-0.0,209.48416137695312,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644226074219,0.9990000128746032,0.3928800523281097,0.2680965363979339,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873413085937,0.5462881922721863,0.050000000745058,0.0482659451663494,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5675048828125,0.8440096974372864,0.1800945997238159,0.1258607506752014,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873413085937,0.5462881922721863,0.050000000745058,0.0482659451663494,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5693664550781,0.7868260145187378,0.145201951265335,0.6515010595321655,290.5665588378906,289.3796081542969,289.6300048828125,284.7124328613281,290.3199462890625,297.7407531738281,290.5517272949219,1.0,0.2644563317298889,1.0,1.0,0.1821566969156265,1.0,-1.3705496788024902,1.255085587501526,0.1154641062021255,0.9292019009590148,0.0,1.0,0.0,34.503082275390625,52.0,-222.2409210205078,-0.0,227.1247100830078,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644226074219,0.9990000128746032,0.3928800523281097,0.2680965363979339,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873413085937,0.5462881922721863,0.050000000745058,0.0482659451663494,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5675048828125,0.8440096974372864,0.1800945997238159,0.1258607506752014,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873413085937,0.5462881922721863,0.050000000745058,0.0482659451663494,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5693664550781,0.7868260145187378,0.145201951265335,0.6515010595321655,290.5665588378906,289.3796081542969,289.6300048828125,284.7124328613281,290.3199462890625,297.7407531738281,290.5517272949219,1.0,0.2644563317298889,1.0,1.0,0.1821566969156265,1.0,-1.3705496788024902,1.255085587501526,0.1154641062021255,0.9292019009590148,0.0,1.0,0.0,34.503082275390625,52.0,-222.2409210205078,-0.0,227.1247100830078,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833984375,0.9990000128746032,0.3971627354621887,0.2727899253368377,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.5425077676773071,0.050000000745058,0.0482955016195774,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862976074219,0.8420868515968323,0.1818788796663284,0.1271457523107528,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.5425077676773071,0.050000000745058,0.0482955016195774,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.488037109375,0.7858858108520508,0.1471747457981109,0.6605949401855469,290.48541259765625,289.3436584472656,289.6666564941406,284.7348327636719,290.2476806640625,297.7356262207031,290.4716186523437,1.0,0.2681565880775451,1.0,1.0,0.1605041325092315,1.0,-1.3887139558792114,1.2897969484329224,0.098916970193386,0.9601300358772278,0.0,1.0,0.0,35.56370544433594,52.0,-221.90402221679688,-0.0,236.6307678222656,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973999023437,0.9990000128746032,0.401281327009201,0.2777522206306457,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4220886230469,0.5386267900466919,0.050000000745058,0.0483273193240165,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.8399068117141724,0.1836212873458862,0.1283998638391494,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4220886230469,0.5386267900466919,0.050000000745058,0.0483273193240165,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4029541015625,0.7846396565437317,0.1491060554981231,0.6695008277893066,290.3998718261719,289.21881103515625,289.7033386230469,284.7574462890625,290.10699462890625,297.7307434082031,290.38232421875,1.0,0.271939605474472,1.0,1.0,0.138322651386261,1.0,-1.4069428443908691,1.3387447595596311,0.0681981593370437,1.0052205324172974,0.0,1.0,0.0,36.69222640991211,55.0,-245.15286254882807,-0.0,246.569091796875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523742675781,0.9990000128746032,0.4087661206722259,0.2885507643222809,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1860656738281,0.5306006669998169,0.050000000745058,0.0483985655009746,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1567687988281,0.8346959352493286,0.1868488043546676,0.1307697892189026,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1860656738281,0.5306006669998169,0.050000000745058,0.0483985655009746,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7811486721038818,0.1527411788702011,0.6865131258964539,290.1553955078125,289.0609436035156,289.77667236328125,284.8034362792969,289.8430480957031,297.72052001953125,290.1360168457031,1.0,0.2796809673309326,1.0,1.0,0.0939596518874168,1.0,-1.443345069885254,1.4319860935211182,0.0113589763641357,1.0907785892486572,0.0,1.0,0.0,39.15602111816406,58.0,-309.6268005371094,-0.0,267.626708984375,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523742675781,0.9990000128746032,0.4087661206722259,0.2885507643222809,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1860656738281,0.5306006669998169,0.050000000745058,0.0483985655009746,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1567687988281,0.8346959352493286,0.1868488043546676,0.1307697892189026,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1860656738281,0.5306006669998169,0.050000000745058,0.0483985655009746,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7811486721038818,0.1527411788702011,0.6865131258964539,290.1553955078125,289.0609436035156,289.77667236328125,284.8034362792969,289.8430480957031,297.72052001953125,290.1360168457031,1.0,0.2796809673309326,1.0,1.0,0.0939596518874168,1.0,-1.443345069885254,1.4319860935211182,0.0113589763641357,1.0907785892486572,0.0,1.0,0.0,39.15602111816406,58.0,-309.6268005371094,-0.0,267.626708984375,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00006103515625,0.9990000128746032,0.4188362658023834,0.2683647274971008,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0029602050781,0.7694160342216492,0.1363055258989334,0.1287195086479187,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0013732910156,0.8585945963859558,0.1899848133325576,0.1328487694263458,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.013671875,0.5460631251335144,0.050000000745058,0.0482663102447986,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.002197265625,0.8067784309387207,0.1562254726886749,0.7015917301177979,290.0007629394531,288.906005859375,289.8500061035156,284.85028076171875,289.85015869140625,297.7132568359375,289.9948425292969,1.0,0.2897771000862121,1.0,1.0,0.0495966672897338,1.0,-1.5359666347503662,1.535492777824402,0.0004737858544103,1.1750646829605105,0.0,1.0,0.0,37.5221061706543,61.0,-201.66329956054688,-0.0,304.737060546875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00006103515625,0.9990000128746032,0.4188362658023834,0.2683647274971008,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0029602050781,0.7694160342216492,0.1363055258989334,0.1287195086479187,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0013732910156,0.8585945963859558,0.1899848133325576,0.1328487694263458,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.013671875,0.5460631251335144,0.050000000745058,0.0482663102447986,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.002197265625,0.8067784309387207,0.1562254726886749,0.7015917301177979,290.0007629394531,288.906005859375,289.8500061035156,284.85028076171875,289.85015869140625,297.7132568359375,289.9948425292969,1.0,0.2897771000862121,1.0,1.0,0.0495966672897338,1.0,-1.5359666347503662,1.535492777824402,0.0004737858544103,1.1750646829605105,0.0,1.0,0.0,37.5221061706543,61.0,-201.66329956054688,-0.0,304.737060546875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9633178710937,0.9990000128746032,0.4284889101982116,0.2849856913089752,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9636535644531,0.7560192346572876,0.1360596418380737,0.1296246647834777,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634704589844,0.8468692302703857,0.1933543682098388,0.135216474533081,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9653625488281,0.5331810712814331,0.050000000745058,0.0483734980225563,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96356201171875,0.7964725494384766,0.159699484705925,0.7175787687301636,289.9634094238281,288.7539978027344,289.92333984375,284.89801025390625,289.92108154296875,297.7177429199219,289.96307373046875,1.0,0.2995033264160156,1.0,1.0,0.0297579988837242,1.0,-1.579175591468811,1.5791083574295044,6.718579243170097e-05,1.209775447845459,0.0,1.0,0.0,41.08100509643555,64.0,-77.76007080078125,-0.0,335.0085144042969,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9633178710937,0.9990000128746032,0.4284889101982116,0.2849856913089752,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9636535644531,0.7560192346572876,0.1360596418380737,0.1296246647834777,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634704589844,0.8468692302703857,0.1933543682098388,0.135216474533081,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9653625488281,0.5331810712814331,0.050000000745058,0.0483734980225563,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96356201171875,0.7964725494384766,0.159699484705925,0.7175787687301636,289.9634094238281,288.7539978027344,289.92333984375,284.89801025390625,289.92108154296875,297.7177429199219,289.96307373046875,1.0,0.2995033264160156,1.0,1.0,0.0297579988837242,1.0,-1.579175591468811,1.5791083574295044,6.718579243170097e-05,1.209775447845459,0.0,1.0,0.0,41.08100509643555,64.0,-77.76007080078125,-0.0,335.0085144042969,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.9990000128746032,0.4366032779216766,0.2999471426010132,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747009277344,0.7467526793479919,0.138259619474411,0.1312954127788543,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751892089844,0.8383715152740479,0.1971364766359329,0.1378558725118637,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97235107421875,0.5227470993995667,0.050000000745058,0.0484755001962184,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9749450683594,0.7888213396072388,0.1633867174386978,0.7343045473098755,289.97540283203125,288.6049194335937,289.9966735839844,284.9465637207031,289.9941711425781,297.7193908691406,289.9777526855469,1.0,0.3089908361434936,1.0,1.0,0.0099193332716822,1.0,-1.6225159168243408,1.62250816822052,7.764499969198368e-06,1.244157314300537,0.0,1.0,0.0,44.53653335571289,67.0,-0.299697607755661,-0.0,366.5994873046875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.9990000128746032,0.4366032779216766,0.2999471426010132,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747009277344,0.7467526793479919,0.138259619474411,0.1312954127788543,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751892089844,0.8383715152740479,0.1971364766359329,0.1378558725118637,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97235107421875,0.5227470993995667,0.050000000745058,0.0484755001962184,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9749450683594,0.7888213396072388,0.1633867174386978,0.7343045473098755,289.97540283203125,288.6049194335937,289.9966735839844,284.9465637207031,289.9941711425781,297.7193908691406,289.9777526855469,1.0,0.3089908361434936,1.0,1.0,0.0099193332716822,1.0,-1.6225159168243408,1.62250816822052,7.764499969198368e-06,1.244157314300537,0.0,1.0,0.0,44.53653335571289,67.0,-0.299697607755661,-0.0,366.5994873046875,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99322509765625,0.9990000128746032,0.4406075477600097,0.3066731989383697,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918518066406,0.7441787123680115,0.1399597972631454,0.1327821612358093,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925231933594,0.8352475762367249,0.1991721838712692,0.1392771303653717,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9881286621094,0.5184087157249451,0.050000000745058,0.0485230311751365,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9921875,0.7860499620437622,0.1653376519680023,0.7431005835533142,289.9928283691406,288.5726623535156,290.0333251953125,284.9711303710937,290.0308532714844,297.7204284667969,289.9960327148437,1.0,0.313677430152893,1.0,1.0,0.0,1.0,-1.6446990966796875,1.6446967124938965,2.383657829341246e-06,1.261715054512024,0.0,1.0,0.0,46.1976318359375,67.0,25.474273681640625,-0.0,383.068359375,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0158386230469,0.9990000128746032,0.4446854889392853,0.3129870593547821,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01416015625,0.7425329089164734,0.1419403105974197,0.134565383195877,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0149841308594,0.8326998949050903,0.2012939304113388,0.1407591104507446,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0093688964844,0.5145271420478821,0.050000000745058,0.0485685989260673,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145874023437,0.7838544249534607,0.1673667132854461,0.7522270083427429,290.0153503417969,288.45880126953125,290.07000732421875,284.99591064453125,290.0675354003906,297.7220458984375,290.0191650390625,1.0,0.3183380961418152,1.0,1.0,0.0,1.0,-1.6672112941741943,1.6672091484069824,2.256974994452321e-06,1.2795171737670898,0.0,1.0,0.0,47.82319259643555,70.0,45.19205474853516,-0.0,400.0230712890625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07232666015625,0.9990000128746032,0.4573407173156738,0.2928208708763122,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703430175781,0.7661147713661194,0.1466435641050338,0.1386563777923584,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0713806152344,0.8563101291656494,0.2058738321065902,0.1437811255455017,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.7481071352958679,0.135177731513977,0.1289085447788238,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.07086181640625,0.8086250424385071,0.171735867857933,0.770765483379364,290.0719299316406,288.31561279296875,290.1433410644531,285.0460205078125,290.1410217285156,297.7353820800781,290.0765380859375,1.0,0.3304477035999298,1.0,1.0,0.0,1.0,-1.770252346992493,1.7702497243881226,2.533741508159437e-06,1.3607301712036133,0.0,1.0,0.0,46.43087387084961,73.0,72.85144805908203,-0.0,456.3619689941406,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
