time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040680,297.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07232666015625,0.9990000128746032,0.4573407173156738,0.2928208708763122,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703430175781,0.7661147713661194,0.1466435641050338,0.1386563777923584,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0713806152344,0.8563101291656494,0.2058738321065902,0.1437811255455017,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.7481071352958679,0.135177731513977,0.1289085447788238,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.07086181640625,0.8086250424385071,0.171735867857933,0.770765483379364,290.0719299316406,288.31561279296875,290.1433410644531,285.0460205078125,290.1410217285156,297.7353820800781,290.0765380859375,1.0,0.3304477035999298,1.0,1.0,0.0,1.0,-1.770252346992493,1.7702497243881226,2.533741508159437e-06,1.3607301712036133,0.0,1.0,0.0,46.43087387084961,73.0,72.85144805908203,-0.0,456.3619689941406,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1382141113281,0.9990000128746032,0.4682257771492004,0.3082329332828522,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361083984375,0.7619883418083191,0.1519014239311218,0.143599659204483,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.8485518097877502,0.2106707096099853,0.1471553593873977,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1357116699219,0.7366467714309692,0.1355325579643249,0.1291811168193817,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.8017272353172302,0.1762057542800903,0.7911388874053955,290.1377868652344,288.1753234863281,290.2166748046875,285.09686279296875,290.21441650390625,297.7554016113281,290.142578125,1.0,0.3414636552333832,1.0,1.0,0.0,1.0,-1.823535203933716,1.823532462120056,2.6845357297133887e-06,1.4026998281478882,0.0,1.0,0.0,50.39152526855469,76.0,87.56709289550781,-0.0,502.3414611816406,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1382141113281,0.9990000128746032,0.4682257771492004,0.3082329332828522,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361083984375,0.7619883418083191,0.1519014239311218,0.143599659204483,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.8485518097877502,0.2106707096099853,0.1471553593873977,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1357116699219,0.7366467714309692,0.1355325579643249,0.1291811168193817,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.8017272353172302,0.1762057542800903,0.7911388874053955,290.1377868652344,288.1753234863281,290.2166748046875,285.09686279296875,290.21441650390625,297.7554016113281,290.142578125,1.0,0.3414636552333832,1.0,1.0,0.0,1.0,-1.823535203933716,1.823532462120056,2.6845357297133887e-06,1.4026998281478882,0.0,1.0,0.0,50.39152526855469,76.0,87.56709289550781,-0.0,502.3414611816406,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20855712890625,0.9990000128746032,0.4780002534389496,0.3211842477321625,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2064208984375,0.7609078288078308,0.1576170027256012,0.1489915698766708,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.8438722491264343,0.2157306671142578,0.1507056504487991,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.730616569519043,0.1378812938928604,0.1310726255178451,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069396972656,0.79763263463974,0.1808461397886276,0.8121622204780579,290.2080993652344,288.0379943847656,290.2900085449219,285.1483764648437,290.2878112792969,297.7688903808594,290.2130126953125,1.0,0.3521471619606018,1.0,1.0,0.0,1.0,-1.8773400783538816,1.8773372173309328,2.8419717637007125e-06,1.4449983835220337,0.0,1.0,0.0,54.0777473449707,79.0,95.6304168701172,-0.0,550.3049926757812,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20855712890625,0.9990000128746032,0.4780002534389496,0.3211842477321625,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2064208984375,0.7609078288078308,0.1576170027256012,0.1489915698766708,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.8438722491264343,0.2157306671142578,0.1507056504487991,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.730616569519043,0.1378812938928604,0.1310726255178451,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069396972656,0.79763263463974,0.1808461397886276,0.8121622204780579,290.2080993652344,288.0379943847656,290.2900085449219,285.1483764648437,290.2878112792969,297.7688903808594,290.2130126953125,1.0,0.3521471619606018,1.0,1.0,0.0,1.0,-1.8773400783538816,1.8773372173309328,2.8419717637007125e-06,1.4449983835220337,0.0,1.0,0.0,54.0777473449707,79.0,95.6304168701172,-0.0,550.3049926757812,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.9990000128746032,0.4878125488758087,0.3321505784988403,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.7619734406471252,0.1636943966150283,0.154733270406723,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28033447265625,0.8414013981819153,0.2210251539945602,0.1544151604175567,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.72850501537323,0.1414635181427002,0.1342807114124298,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798156738281,0.795717716217041,0.1856980323791504,0.8340303897857666,290.2809753417969,287.9035949707031,290.36334228515625,285.2005615234375,290.3612060546875,297.7784729003906,290.285888671875,1.0,0.3626114428043365,1.0,1.0,0.0,1.0,-1.93196964263916,1.9319666624069207,3.007083478223649e-06,1.4878779649734497,0.0,1.0,0.0,57.53579711914063,82.0,99.98240661621094,-0.0,600.6699829101562,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.9990000128746032,0.4878125488758087,0.3321505784988403,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.7619734406471252,0.1636943966150283,0.154733270406723,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28033447265625,0.8414013981819153,0.2210251539945602,0.1544151604175567,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.72850501537323,0.1414635181427002,0.1342807114124298,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798156738281,0.795717716217041,0.1856980323791504,0.8340303897857666,290.2809753417969,287.9035949707031,290.36334228515625,285.2005615234375,290.3612060546875,297.7784729003906,290.285888671875,1.0,0.3626114428043365,1.0,1.0,0.0,1.0,-1.93196964263916,1.9319666624069207,3.007083478223649e-06,1.4878779649734497,0.0,1.0,0.0,57.53579711914063,82.0,99.98240661621094,-0.0,600.6699829101562,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184509277344,0.9990000128746032,0.4928433895111084,0.3370283246040344,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163757324219,0.7631133794784546,0.166851133108139,0.1577163785696029,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173522949219,0.8407948017120361,0.223754197359085,0.1563252806663513,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157958984375,0.7284640669822693,0.1435857266187667,0.1362278312444687,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168334960937,0.7954112887382507,0.1882116496562957,0.8453294038772583,290.3179931640625,287.875,290.3999938964844,285.22686767578125,290.3979187011719,297.78271484375,290.3228454589844,1.0,0.3677869737148285,1.0,1.0,0.0,1.0,-1.9596084356307983,1.95960533618927,3.0926116778573487e-06,1.5095465183258057,0.0,1.0,0.0,59.19566345214844,82.0,101.29409790039062,-0.0,626.8490600585938,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556823730469,0.9990000128746032,0.4979788362979889,0.3415576815605163,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536376953125,0.76458740234375,0.1700806766748428,0.1607678681612014,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35455322265625,0.8405346274375916,0.2265356928110122,0.1582708209753036,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3530578613281,0.7289404273033142,0.1458817571401596,0.1383517235517501,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.7954749464988708,0.1907864511013031,0.8568894863128662,290.355224609375,287.7721252441406,290.4366760253906,285.2533264160156,290.4346008300781,297.7869567871094,290.36004638671875,1.0,0.372937262058258,1.0,1.0,0.0,1.0,-1.9874815940856927,1.987478375434876,3.180204430464073e-06,1.5313822031021118,0.0,1.0,0.0,60.816673278808594,85.0,102.23155975341795,-0.0,653.7499389648438,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5034310221672058,0.3459462225437164,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.7664205431938171,0.1735109537839889,0.1640083193778991,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.8405763506889343,0.2294809222221374,0.1603296101093292,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7298781275749207,0.1484231054782867,0.1407151967287063,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.7958789467811584,0.1935272961854934,0.869184136390686,290.3940734863281,287.7431640625,290.47479248046875,285.281005859375,290.4727783203125,297.79156494140625,290.3988647460937,1.0,0.3782754242420196,1.0,1.0,0.0,1.0,-2.0167176723480225,2.016714334487915,3.273509037171607e-06,1.5542678833007812,0.0,1.0,0.0,62.46834564208984,85.0,102.9266586303711,-0.0,682.5357666015625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305114746094,0.9990000128746032,0.5085623264312744,0.349740594625473,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4285583496094,0.7683461308479309,0.1767382174730301,0.1670560538768768,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4294128417969,0.8408582806587219,0.2322448939085006,0.1622605174779892,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.427978515625,0.7310696244239807,0.1508862525224685,0.1430137306451797,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289245605469,0.7965172529220581,0.1961124092340469,0.8807722926139832,290.4300537109375,287.6435852050781,290.510009765625,285.30670166015625,290.50799560546875,297.79608154296875,290.4347839355469,1.0,0.3831932842731476,1.0,1.0,0.0,1.0,-2.043931007385254,2.0439276695251465,3.361660901646246e-06,1.575554370880127,0.0,1.0,0.0,63.96738815307617,88.0,103.39202117919922,-0.0,709.8762817382812,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5195614099502563,0.3569103181362152,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.7730163931846619,0.1836490333080291,0.1735792905092239,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.842125654220581,0.2381438463926315,0.1663780063390731,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032043457031,0.7344245910644531,0.1563476771116256,0.1481283009052276,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.7985903024673462,0.2016696035861969,0.9056628346443176,290.5052185058594,287.5180053710937,290.5833435058594,285.360595703125,290.5813903808594,297.8064270019531,290.50982666015625,1.0,0.3934256732463836,1.0,1.0,0.0,1.0,-2.1013548374176025,2.101351261138916,3.5517828109732363e-06,1.6204237937927246,0.0,1.0,0.0,67.01807403564453,91.0,103.95419311523438,-0.0,769.3394775390625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5195614099502563,0.3569103181362152,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.7730163931846619,0.1836490333080291,0.1735792905092239,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.842125654220581,0.2381438463926315,0.1663780063390731,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032043457031,0.7344245910644531,0.1563476771116256,0.1481283009052276,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.7985903024673462,0.2016696035861969,0.9056628346443176,290.5052185058594,287.5180053710937,290.5833435058594,285.360595703125,290.5813903808594,297.8064270019531,290.50982666015625,1.0,0.3934256732463836,1.0,1.0,0.0,1.0,-2.1013548374176025,2.101351261138916,3.5517828109732363e-06,1.6204237937927246,0.0,1.0,0.0,67.01807403564453,91.0,103.95419311523438,-0.0,769.3394775390625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58087158203125,0.9990000128746032,0.5309812426567078,0.363195925951004,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.7784696817398071,0.1908129602670669,0.180336594581604,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.8441974520683289,0.2442351430654525,0.1706251055002212,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.7387508153915405,0.162196934223175,0.1536208987236023,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793762207031,0.8015387654304504,0.2074594497680664,0.9315724968910216,290.5804748535156,287.39532470703125,290.6566772460937,285.4150085449219,290.65478515625,297.8182983398437,290.5849609375,1.0,0.403673768043518,1.0,1.0,0.0,1.0,-2.1598353385925293,2.159831523895264,3.751129725060309e-06,1.6660566329956057,0.0,1.0,0.0,69.98828125,94.0,104.1955337524414,-0.0,832.4578247070312,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58087158203125,0.9990000128746032,0.5309812426567078,0.363195925951004,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.7784696817398071,0.1908129602670669,0.180336594581604,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.8441974520683289,0.2442351430654525,0.1706251055002212,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.7387508153915405,0.162196934223175,0.1536208987236023,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793762207031,0.8015387654304504,0.2074594497680664,0.9315724968910216,290.5804748535156,287.39532470703125,290.6566772460937,285.4150085449219,290.65478515625,297.8182983398437,290.5849609375,1.0,0.403673768043518,1.0,1.0,0.0,1.0,-2.1598353385925293,2.159831523895264,3.751129725060309e-06,1.6660566329956057,0.0,1.0,0.0,69.98828125,94.0,104.1955337524414,-0.0,832.4578247070312,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.9990000128746032,0.54277503490448,0.3687807619571686,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6544494628906,0.7845062017440796,0.1982019692659378,0.18730129301548,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.8468909859657288,0.2504996359348297,0.1749885976314544,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.7437834739685059,0.1683491468429565,0.1594042778015136,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8051435351371765,0.2134544104337692,0.9583799242973328,290.6557312011719,287.2756042480469,290.7300109863281,285.4698791503906,290.7281494140625,297.8315124511719,290.6601257324219,1.0,0.4139615297317505,1.0,1.0,0.0,1.0,-2.2192938327789307,2.219289779663086,3.959718924306799e-06,1.7123922109603882,0.0,1.0,0.0,72.90835571289062,97.0,104.28262329101562,-0.0,899.46728515625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.9990000128746032,0.54277503490448,0.3687807619571686,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6544494628906,0.7845062017440796,0.1982019692659378,0.18730129301548,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.8468909859657288,0.2504996359348297,0.1749885976314544,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.7437834739685059,0.1683491468429565,0.1594042778015136,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8051435351371765,0.2134544104337692,0.9583799242973328,290.6557312011719,287.2756042480469,290.7300109863281,285.4698791503906,290.7281494140625,297.8315124511719,290.6601257324219,1.0,0.4139615297317505,1.0,1.0,0.0,1.0,-2.2192938327789307,2.219289779663086,3.959718924306799e-06,1.7123922109603882,0.0,1.0,0.0,72.90835571289062,97.0,104.28262329101562,-0.0,899.46728515625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937255859375,0.9990000128746032,0.548816442489624,0.3713232576847076,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.7877289652824402,0.201983243227005,0.1908635944128036,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.8484595417976379,0.2536991834640503,0.1772156506776809,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915588378906,0.7465492486953735,0.1715338677167892,0.162399336695671,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923217773437,0.807162344455719,0.2165302634239196,0.9721267819404602,290.693359375,287.25067138671875,290.76666259765625,285.4974670410156,290.7648620605469,297.8385925292969,290.6976928710937,1.0,0.419126957654953,1.0,1.0,0.0,1.0,-2.249409914016724,2.2494056224823,4.067639110871824e-06,1.7358407974243164,0.0,1.0,0.0,74.35152435302734,97.0,104.29191589355467,-0.0,934.5223999023438,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9990000128746032,0.5549553632736206,0.3737070262432098,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297668457031,0.7910782098770142,0.2058230191469192,0.1944796741008758,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303771972656,0.8501695394515991,0.2569443583488464,0.1794734001159668,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7292175292969,0.7494727969169617,0.1747878938913345,0.1654597967863083,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.809287428855896,0.2196601182222366,0.9861053824424744,290.7309875488281,287.1588134765625,290.8033447265625,285.5251770019531,290.8015441894531,297.8450012207031,290.7352600097656,1.0,0.4243104457855224,1.0,1.0,0.0,1.0,-2.279794692993164,2.27979040145874,4.178064955340233e-06,1.7594858407974243,0.0,1.0,0.0,75.78487396240234,100.0,104.28749084472656,-0.0,970.6641845703124,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.9990000128746032,0.5675112009048462,0.3780349195003509,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050231933594,0.7980998158454895,0.2136672437191009,0.2018628269433975,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055725097656,0.8539764285087585,0.2635636329650879,0.1840753704309463,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80450439453125,0.7557457685470581,0.181484043598175,0.1717567890882492,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80517578125,0.8138099908828735,0.2260751128196716,1.0147347450256348,290.8061828613281,287.044921875,290.8766784667969,285.5808410644531,290.8749389648437,297.85809326171875,290.8103332519531,1.0,0.4347358345985412,1.0,1.0,0.0,1.0,-2.3413450717926025,2.3413407802581787,4.406484549690504e-06,1.8073457479476929,0.0,1.0,0.0,78.62796020507812,103.0,104.25122833251952,-0.0,1046.3204345703125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.9990000128746032,0.5675112009048462,0.3780349195003509,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050231933594,0.7980998158454895,0.2136672437191009,0.2018628269433975,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055725097656,0.8539764285087585,0.2635636329650879,0.1840753704309463,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80450439453125,0.7557457685470581,0.181484043598175,0.1717567890882492,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80517578125,0.8138099908828735,0.2260751128196716,1.0147347450256348,290.8061828613281,287.044921875,290.8766784667969,285.5808410644531,290.8749389648437,297.85809326171875,290.8103332519531,1.0,0.4347358345985412,1.0,1.0,0.0,1.0,-2.3413450717926025,2.3413407802581787,4.406484549690504e-06,1.8073457479476929,0.0,1.0,0.0,78.62796020507812,103.0,104.25122833251952,-0.0,1046.3204345703125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.9990000128746032,0.5804547071456909,0.3817909955978393,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.8055227994918823,0.2217379212379455,0.2094538360834121,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.8582945466041565,0.2703606784343719,0.1887968778610229,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.7625821828842163,0.1884326785802841,0.1782883703708648,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803405761719,0.8186894655227661,0.2327000498771667,1.0442826747894287,290.8813171386719,286.9339904785156,290.95001220703125,285.6368713378906,290.94830322265625,297.8721618652344,290.8853759765625,1.0,0.4452529847621918,1.0,1.0,0.0,1.0,-2.403988838195801,2.403984308242798,4.645440640160814e-06,1.856012463569641,0.0,1.0,0.0,81.44258117675781,106.0,104.19737243652344,-0.0,1126.7481689453125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.9990000128746032,0.5804547071456909,0.3817909955978393,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.8055227994918823,0.2217379212379455,0.2094538360834121,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.8582945466041565,0.2703606784343719,0.1887968778610229,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.7625821828842163,0.1884326785802841,0.1782883703708648,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803405761719,0.8186894655227661,0.2327000498771667,1.0442826747894287,290.8813171386719,286.9339904785156,290.95001220703125,285.6368713378906,290.94830322265625,297.8721618652344,290.8853759765625,1.0,0.4452529847621918,1.0,1.0,0.0,1.0,-2.403988838195801,2.403984308242798,4.645440640160814e-06,1.856012463569641,0.0,1.0,0.0,81.44258117675781,106.0,104.19737243652344,-0.0,1126.7481689453125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.9990000128746032,0.5933957695960999,0.3857142031192779,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95538330078125,0.8123359680175781,0.2296580970287323,0.2170405238866806,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.862357497215271,0.2769766747951507,0.1934889554977417,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95489501953125,0.7691778540611267,0.195245161652565,0.1848345547914505,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554748535156,0.8232035040855408,0.2391497492790222,1.073716402053833,290.9563903808594,286.57586669921875,291.0233459472656,285.6931457519531,291.02166748046875,297.8836669921875,290.9603881835937,1.0,0.4558185636997223,1.0,1.0,0.0,1.0,-2.4666783809661865,2.4666736125946045,4.891129719908349e-06,1.904707670211792,0.0,1.0,0.0,84.36266326904297,109.0,104.14616394042967,-0.0,1211.5245361328125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.9990000128746032,0.5933957695960999,0.3857142031192779,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95538330078125,0.8123359680175781,0.2296580970287323,0.2170405238866806,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.862357497215271,0.2769766747951507,0.1934889554977417,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95489501953125,0.7691778540611267,0.195245161652565,0.1848345547914505,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554748535156,0.8232035040855408,0.2391497492790222,1.073716402053833,290.9563903808594,286.57586669921875,291.0233459472656,285.6931457519531,291.02166748046875,297.8836669921875,290.9603881835937,1.0,0.4558185636997223,1.0,1.0,0.0,1.0,-2.4666783809661865,2.4666736125946045,4.891129719908349e-06,1.904707670211792,0.0,1.0,0.0,84.36266326904297,109.0,104.14616394042967,-0.0,1211.5245361328125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.9990000128746032,0.6011785268783569,0.3887594640254974,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015869140625,0.81562739610672,0.2343295216560363,0.22152641415596,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.8641515970230103,0.2808542847633362,0.1962425261735916,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010986328125,0.7724723219871521,0.1992233991622924,0.1886748969554901,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.8252538442611694,0.242894560098648,1.090880036354065,291.0025634765625,286.5523986816406,291.0684509277344,285.7279052734375,291.0668334960937,297.88818359375,291.0064697265625,1.0,0.4622750282287597,1.0,1.0,0.0,1.0,-2.504272222518921,2.50426721572876,5.041586973675294e-06,1.933905839920044,0.0,1.0,0.0,86.30465698242188,109.0,104.09597778320312,-0.0,1265.0733642578125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9990000128746032,0.6059799194335938,0.3908451497554779,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8174298405647278,0.2371920347213745,0.224270150065422,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8650665879249573,0.2832293510437011,0.1979243159294128,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7742856740951538,0.2016438692808151,0.1910077929496765,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8263142108917236,0.2451661229133606,1.1012738943099976,291.03143310546875,286.2323913574219,291.0966796875,285.74969482421875,291.0950622558594,297.89013671875,291.0353088378906,1.0,0.4662817716598511,1.0,1.0,0.0,1.0,-2.5273871421813965,2.527382135391236,5.135249466547975e-06,1.951856255531311,0.0,1.0,0.0,87.56067657470703,112.0,104.05720520019533,-0.0,1298.9937744140625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9990000128746032,0.6121628880500793,0.3936755359172821,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.8195789456367493,0.2408638894557953,0.2277854830026626,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.866109311580658,0.286278635263443,0.2000798434019088,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.7764483094215393,0.2047318667173385,0.1939808279275894,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.8275250196456909,0.2480578422546386,1.1144905090332031,291.0688781738281,286.2170104980469,291.1333312988281,285.778076171875,291.1317443847656,297.8919677734375,291.0727233886719,1.0,0.4714506864547729,1.0,1.0,0.0,1.0,-2.557053565979004,2.557048320770264,5.256734766589943e-06,1.9748905897140503,0.0,1.0,0.0,89.22309875488281,112.0,103.99999237060548,-0.0,1343.5765380859375,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.9990000128746032,0.6182877421379089,0.3966050446033478,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8215506076812744,0.2444858998060226,0.2312483787536621,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8670230507850647,0.2892924845218658,0.2022065967321396,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.7784221172332764,0.2077573537826538,0.1968897730112075,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.8285772800445557,0.2508834898471832,1.1273876428604126,291.1063232421875,285.9035949707031,291.1700134277344,285.8064880371094,291.1684265136719,297.8930358886719,291.110107421875,1.0,0.4765677452087402,1.0,1.0,0.0,1.0,-2.5862817764282227,2.5862765312194824,5.377827619668096e-06,1.997583508491516,0.0,1.0,0.0,90.91056060791016,115.0,103.9420394897461,-0.0,1388.6429443359375,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9990000128746032,0.6255854368209839,0.4001786410808563,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8237631916999817,0.2487847954034805,0.2353533506393432,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8680237531661987,0.2928790152072906,0.2047338038682937,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7806205749511719,0.2113249152898788,0.2003154009580612,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8297047019004822,0.2542068660259247,1.1425362825393677,291.1512145996094,285.8895263671875,291.2139892578125,285.84063720703125,291.2124328613281,297.8936767578125,291.1549377441406,1.0,0.4826410710811615,1.0,1.0,0.0,1.0,-2.6208648681640625,2.620859384536743,5.522891115106177e-06,2.02443265914917,0.0,1.0,0.0,92.95413208007812,115.0,103.87081146240234,-0.0,1443.37744140625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.9990000128746032,0.6304306387901306,0.402567446231842,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.8251775503158569,0.2516300678253174,0.2380675971508026,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.8686622977256775,0.2952587008476257,0.2064088433980941,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.7820159792900085,0.2136739045381546,0.2025685012340545,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.83040452003479,0.2563907206058502,1.1524792909622192,291.1811218261719,285.6476135253906,291.24334716796875,285.86346435546875,291.2417907714844,297.893798828125,291.1847839355469,1.0,0.4866507351398468,1.0,1.0,0.0,1.0,-2.643662691116333,2.6436569690704346,5.619575404125499e-06,2.0421316623687744,0.0,1.0,0.0,94.32210540771484,118.0,103.8242416381836,-0.0,1480.2774658203125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559814453125,0.9990000128746032,0.642494261264801,0.4084833860397339,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.8285750150680542,0.2586787641048431,0.2447824776172638,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.8702279329299927,0.3011779487133026,0.2105696499347686,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545166015625,0.7853230237960815,0.2194474786520004,0.2080978006124496,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.8320327997207642,0.2617422342300415,1.176804780960083,291.2557983398437,285.6300048828125,291.3166809082031,285.9206237792969,291.3151550292969,297.8933410644531,291.2593994140625,1.0,0.4965198934078216,1.0,1.0,0.0,1.0,-2.6997222900390625,2.699716329574585,5.860889359610155e-06,2.085653781890869,0.0,1.0,0.0,97.7401123046875,121.0,103.71725463867188,-0.0,1573.7353515625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559814453125,0.9990000128746032,0.642494261264801,0.4084833860397339,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.8285750150680542,0.2586787641048431,0.2447824776172638,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.8702279329299927,0.3011779487133026,0.2105696499347686,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545166015625,0.7853230237960815,0.2194474786520004,0.2080978006124496,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.8320327997207642,0.2617422342300415,1.176804780960083,291.2557983398437,285.6300048828125,291.3166809082031,285.9206237792969,291.3151550292969,297.8933410644531,291.2593994140625,1.0,0.4965198934078216,1.0,1.0,0.0,1.0,-2.6997222900390625,2.699716329574585,5.860889359610155e-06,2.085653781890869,0.0,1.0,0.0,97.7401123046875,121.0,103.71725463867188,-0.0,1573.7353515625,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
