time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042660,298.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147888183594,0.9990000128746032,0.6519975662231445,0.4130289852619171,297.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31378173828125,0.8311976790428162,0.2642015218734741,0.2500364780426025,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.8714982271194458,0.3058333992958069,0.2138387560844421,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.7878419756889343,0.2239358276128769,0.2123896032571792,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.8332789540290833,0.2658917605876922,1.195632815361023,291.31463623046875,285.6161193847656,291.3744812011719,285.9657897949219,291.3730163574219,297.8927001953125,291.31817626953125,1.0,0.5041704177856445,1.0,1.0,0.0,1.0,-2.743208169937134,2.743202209472656,6.051566288078902e-06,2.1194112300872803,0.0,1.0,0.0,100.424072265625,121.0,103.63719177246094,-0.0,1648.8529052734375,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9990000128746032,0.6545495986938477,0.414221316576004,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3295593261719,0.8319017291069031,0.2656797766685486,0.2514417171478271,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.8718516826629639,0.3070808947086334,0.2147145569324493,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.7885128259658813,0.2251317352056503,0.2135321795940399,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32958984375,0.8336155414581299,0.2669962644577026,1.200639009475708,291.3304138183594,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.8924865722656,291.3339233398437,1.0,0.5062028765678406,1.0,1.0,0.0,1.0,-2.7547733783721924,2.754767417907715,6.10279221291421e-06,2.128389596939087,0.0,1.0,0.0,101.14017486572266,124.0,103.61771392822266,-0.0,1669.20751953125,1.0,278.5391845703125,280.36151123046875,288.9267578125,290.39459228515625,320.87701416015625,318.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6475708171788715e-21,-2.323785610537828e-21,-2.3237854085894357e-21,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.6440131664276123,0.4321998059749603,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.8240197896957397,0.2630783319473266,0.254440039396286,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.8604083061218262,0.3004800379276275,0.2153280526399612,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.7799598574638367,0.2225261926651001,0.2158073335886001,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.8239845633506775,0.2624557912349701,1.2067883014678955,285.2598876953125,285.5951232910156,291.4619445800781,286.0343322753906,291.4604797363281,297.7174377441406,284.9371032714844,1.0,0.5147151350975037,1.0,1.0,0.0,1.0,-2.7909295558929443,2.790923357009888,6.266548552957829e-06,2.157479047775269,0.9369111061096193,1.0,0.0,107.03670501708984,124.0,22564.705078125,-0.0,1751.2064208984375,1.0,278.4228210449219,285.1929016113281,291.1209411621094,292.6065673828125,320.87701416015625,318.9476623535156,278.1499938964844,3069.511474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340519666671753,1.0,0.0,0.0,1.1669670343399048,1.1669706106185913,9.640220355322526e-08,4.260709762573242,4.26069974899292,9.830357157625258e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5479.576171875,0.0,48.86919021606445,1894.72021484375,-0.0,169.78147888183594,0.3042953312397003,1.0,0.0,3.0,1.0,0.0
12042840,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9990000128746032,0.6429106593132019,0.4334667325019836,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.8230583071708679,0.2626405358314514,0.2542309463024139,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8592538237571716,0.2998571097850799,0.2150805443525314,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.7789546251296997,0.2221391052007675,0.2156220227479934,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.8229833841323853,0.2619676887989044,1.2056097984313965,285.1208190917969,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.70709228515625,284.8115234375,1.0,0.5148105025291443,1.0,1.0,0.0,1.0,-2.790268659591675,2.790262222290039,6.263695468078367e-06,2.1570210456848145,0.9349547028541564,1.0,0.0,107.3398895263672,127.0,22738.4140625,-0.0,1751.6414794921875,1.0,278.4167785644531,284.98712158203125,291.1559753417969,292.66180419921875,320.87701416015625,318.9476623535156,278.1499938964844,3177.651611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454603850841522,1.0,0.0,0.0,1.1873455047607422,1.1873490810394287,9.910640130783577e-08,4.261338710784912,4.261329174041748,9.825003871810624e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5455.5302734375,0.0,51.445594787597656,1894.8076171875,-0.0,187.3574981689453,0.3092018663883209,1.0,0.0,3.0,1.0,0.0
12042900,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.16094970703125,0.9990000128746032,0.6092013716697693,0.476707398891449,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1953125,0.7876460552215576,0.2497069686651229,0.2449565380811691,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1871032714844,0.8214192986488342,0.2823125720024109,0.205190435051918,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.20806884765625,0.7453411221504211,0.2106113582849502,0.2074256390333175,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1956787109375,0.7861878871917725,0.247495949268341,1.155701756477356,283.1702880859375,285.58599853515625,291.5,286.064208984375,291.49853515625,297.4173889160156,283.0829467773437,1.0,0.515746533870697,1.0,1.0,0.0,1.0,-2.749448299407959,2.7494421005249023,6.083685093472013e-06,2.126360893249512,0.8979939222335815,1.0,0.0,117.54854583740234,127.0,25936.150390625,-0.0,1738.1807861328125,1.0,278.27960205078125,282.2919311523437,291.4127197265625,293.3025207519531,320.87701416015625,318.9476623535156,278.1499938964844,6431.2666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016961932182312,1.0,0.0,0.0,1.6891655921936035,1.6891705989837646,1.906937114881657e-07,4.265786170959473,4.265776634216309,9.787105227587745e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5174.35693359375,0.0,147.54844665527344,1895.4183349609373,-0.0,938.286376953125,0.4303745925426483,1.0,0.0,3.0,1.0,0.0
12042960,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4867553710937,0.9990000128746032,0.5724494457244873,0.5194384455680847,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5064392089844,0.7532181739807129,0.2376704663038253,0.2335762679576873,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5025634765625,0.7834746837615967,0.2671825587749481,0.1941076964139938,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.512939453125,0.714218258857727,0.1996150761842727,0.1972056776285171,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5068664550781,0.7502025961875916,0.2336818724870681,1.0942593812942505,282.4931640625,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.204345703125,282.4476318359375,1.0,0.5143898725509644,1.0,1.0,0.0,1.0,-2.687695980072021,2.687690258026123,5.813605184812332e-06,2.078664541244507,0.8697937726974487,1.0,0.0,127.93846130371094,115.0,27827.3046875,-0.0,1695.009033203125,1.0,278.1998291015625,281.46295166015625,290.9228515625,293.09295654296875,320.87701416015625,318.9476623535156,278.1499938964844,10176.7529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613371014595032,1.0,0.0,0.0,2.12485146522522,2.12485933303833,3.012798401869077e-07,4.265920639038086,4.265910625457764,9.785961083252914e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5092.86376953125,0.0,293.6654968261719,1895.4365234375,-0.0,2124.31103515625,0.5354353785514832,1.0,0.0,3.0,1.0,0.0
12043020,296.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7444763183594,0.9300254583358764,0.5224244594573975,0.4798214137554168,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.7557373046875,0.7007156014442444,0.2198109477758407,0.2158549576997757,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.7536315917969,0.7271226048469543,0.2462996244430542,0.1782866865396499,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7596435546875,0.6579806804656982,0.1824846863746643,0.1805464774370193,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.75634765625,0.6928850412368774,0.2115697860717773,0.9920392036437988,281.7482604980469,285.66119384765625,291.6099853515625,286.15069580078125,291.6083374023437,297.0005187988281,281.721435546875,1.0,0.4977285265922546,1.0,1.0,0.0,1.0,-2.456995010375977,2.4569902420043945,4.859034561377484e-06,1.900478839874268,0.8122847080230713,1.0,0.0,147.06565856933594,103.0,28705.451171875,-0.0,1462.4725341796875,1.0,278.15411376953125,280.6488647460937,289.8357238769531,292.0113220214844,320.87701416015625,318.9476623535156,278.1499938964844,17686.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907809853553772,1.0,0.0,0.0,2.801191806793213,2.8012053966522217,5.23575181432534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4860.57568359375,0.0,672.8141479492188,1895.4371337890625,-0.0,3317.510498046875,0.6978852152824402,1.0,0.0,3.0,1.0,0.0
12043080,296.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7444763183594,0.9300254583358764,0.5224244594573975,0.4798214137554168,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.7557373046875,0.7007156014442444,0.2198109477758407,0.2158549576997757,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.7536315917969,0.7271226048469543,0.2462996244430542,0.1782866865396499,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7596435546875,0.6579806804656982,0.1824846863746643,0.1805464774370193,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.75634765625,0.6928850412368774,0.2115697860717773,0.9920392036437988,281.7482604980469,285.66119384765625,291.6099853515625,286.15069580078125,291.6083374023437,297.0005187988281,281.721435546875,1.0,0.4977285265922546,1.0,1.0,0.0,1.0,-2.456995010375977,2.4569902420043945,4.859034561377484e-06,1.900478839874268,0.8122847080230713,1.0,0.0,147.06565856933594,103.0,28705.451171875,-0.0,1462.4725341796875,1.0,278.15411376953125,280.6488647460937,289.8357238769531,292.0113220214844,320.87701416015625,318.9476623535156,278.1499938964844,17686.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907809853553772,1.0,0.0,0.0,2.801191806793213,2.8012053966522217,5.23575181432534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4860.57568359375,0.0,672.8141479492188,1895.4371337890625,-0.0,3317.510498046875,0.6978852152824402,1.0,0.0,3.0,1.0,0.0
12043140,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3685302734375,0.90990149974823,0.5019486546516418,0.4573756456375122,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.37457275390625,0.6847625374794006,0.2089149504899978,0.2041638791561126,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3734436035156,0.7120165824890137,0.2338547706604004,0.16841921210289,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,281.37677001953125,0.6416118741035461,0.1714242249727249,0.1688422113656997,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3751220703125,0.672042191028595,0.1968647688627243,0.918566107749939,281.37066650390625,285.69000244140625,291.6833190917969,286.20849609375,291.6815490722656,296.9003601074219,281.35614013671875,1.0,0.4771141111850738,1.0,1.0,0.0,1.0,-2.3017349243164062,2.3017306327819824,4.263323262421181e-06,1.7791234254837036,0.7520186305046082,1.0,0.0,144.0790252685547,91.0,28548.07421875,-0.0,1260.9805908203125,1.0,278.1501770019531,280.26611328125,289.3034362792969,291.2977294921875,320.87701416015625,318.9476623535156,278.1499938964844,23867.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006974697113037,1.0,0.0,0.0,3.254058599472046,3.2540767192840576,7.065518730087206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4715.853515625,0.0,1054.734619140625,1895.4371337890625,-0.0,3410.085205078125,0.8062405586242676,1.0,0.0,3.0,1.0,0.0
12043200,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3685302734375,0.90990149974823,0.5019486546516418,0.4573756456375122,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.37457275390625,0.6847625374794006,0.2089149504899978,0.2041638791561126,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3734436035156,0.7120165824890137,0.2338547706604004,0.16841921210289,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,281.37677001953125,0.6416118741035461,0.1714242249727249,0.1688422113656997,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3751220703125,0.672042191028595,0.1968647688627243,0.918566107749939,281.37066650390625,285.69000244140625,291.6833190917969,286.20849609375,291.6815490722656,296.9003601074219,281.35614013671875,1.0,0.4771141111850738,1.0,1.0,0.0,1.0,-2.3017349243164062,2.3017306327819824,4.263323262421181e-06,1.7791234254837036,0.7520186305046082,1.0,0.0,144.0790252685547,91.0,28548.07421875,-0.0,1260.9805908203125,1.0,278.1501770019531,280.26611328125,289.3034362792969,291.2977294921875,320.87701416015625,318.9476623535156,278.1499938964844,23867.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006974697113037,1.0,0.0,0.0,3.254058599472046,3.2540767192840576,7.065518730087206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4715.853515625,0.0,1054.734619140625,1895.4371337890625,-0.0,3410.085205078125,0.8062405586242676,1.0,0.0,3.0,1.0,0.0
12043260,296.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1661682128906,0.914643943309784,0.4894143640995025,0.4446733891963959,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1697692871094,0.6860893368721008,0.2024616003036499,0.1968271136283874,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,281.16912841796875,0.7129735350608826,0.2262074798345565,0.1621374487876892,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.1711730957031,0.6406159400939941,0.1645123213529586,0.1611114591360092,296.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.17022705078125,0.6690249443054199,0.1874208152294159,0.8695370554924011,281.16748046875,285.71588134765625,291.75665283203125,286.2663269042969,291.7548217773437,296.8592834472656,281.15869140625,1.0,0.4567771852016449,1.0,1.0,0.0,1.0,-2.201906204223633,2.201902151107788,3.9019028008624446e-06,1.7011027336120603,0.6900269985198975,1.0,0.0,132.31581115722656,79.0,28406.841796875,-0.0,1105.5111083984375,1.0,278.1499938964844,280.0758361816406,289.1725769042969,291.0572814941406,320.87701416015625,318.9476623535156,278.1499938964844,28291.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771771192550659,1.0,0.0,0.0,3.542853832244873,3.542875528335572,8.375288871320663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4670.42578125,0.0,1361.2164306640625,1895.4371337890625,-0.0,3190.1201171875,0.875174880027771,1.0,0.0,3.0,1.0,0.0
12043320,296.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1661682128906,0.914643943309784,0.4894143640995025,0.4446733891963959,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1697692871094,0.6860893368721008,0.2024616003036499,0.1968271136283874,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,281.16912841796875,0.7129735350608826,0.2262074798345565,0.1621374487876892,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.1711730957031,0.6406159400939941,0.1645123213529586,0.1611114591360092,296.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.17022705078125,0.6690249443054199,0.1874208152294159,0.8695370554924011,281.16748046875,285.71588134765625,291.75665283203125,286.2663269042969,291.7548217773437,296.8592834472656,281.15869140625,1.0,0.4567771852016449,1.0,1.0,0.0,1.0,-2.201906204223633,2.201902151107788,3.9019028008624446e-06,1.7011027336120603,0.6900269985198975,1.0,0.0,132.31581115722656,79.0,28406.841796875,-0.0,1105.5111083984375,1.0,278.1499938964844,280.0758361816406,289.1725769042969,291.0572814941406,320.87701416015625,318.9476623535156,278.1499938964844,28291.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771771192550659,1.0,0.0,0.0,3.542853832244873,3.542875528335572,8.375288871320663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4670.42578125,0.0,1361.2164306640625,1895.4371337890625,-0.0,3190.1201171875,0.875174880027771,1.0,0.0,3.0,1.0,0.0
12043380,296.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0496826171875,0.9302009344100952,0.4797816574573517,0.435108333826065,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.05181884765625,0.6962192058563232,0.1985432803630828,0.1921280026435852,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.05145263671875,0.7217925786972046,0.221019834280014,0.1578103601932525,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0527038574219,0.6474178433418274,0.1600640565156936,0.1559177786111831,296.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,281.0521545410156,0.6750289797782898,0.1809844374656677,0.8355094194412231,281.0505065917969,285.7388000488281,291.8299865722656,286.32421875,291.8280944824219,296.84844970703125,281.04522705078125,1.0,0.4376857280731201,1.0,1.0,0.0,1.0,-2.132445812225342,2.132442235946656,3.6605035802494967e-06,1.6468238830566406,0.6268225312232971,1.0,0.0,118.0712661743164,67.0,28222.41796875,-0.0,982.169189453125,1.0,278.1499938964844,279.96728515625,289.2138671875,291.048095703125,320.87701416015625,318.9476623535156,278.1499938964844,31237.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536507487297058,1.0,0.0,0.0,3.7227258682250977,3.722749710083008,9.247309549209604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4663.95361328125,0.0,1579.2498779296875,1895.4371337890625,-0.0,2969.475341796875,0.9180460572242736,1.0,0.0,3.0,1.0,0.0
12043440,296.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0496826171875,0.9302009344100952,0.4797816574573517,0.435108333826065,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.05181884765625,0.6962192058563232,0.1985432803630828,0.1921280026435852,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.05145263671875,0.7217925786972046,0.221019834280014,0.1578103601932525,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0527038574219,0.6474178433418274,0.1600640565156936,0.1559177786111831,296.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,281.0521545410156,0.6750289797782898,0.1809844374656677,0.8355094194412231,281.0505065917969,285.7388000488281,291.8299865722656,286.32421875,291.8280944824219,296.84844970703125,281.04522705078125,1.0,0.4376857280731201,1.0,1.0,0.0,1.0,-2.132445812225342,2.132442235946656,3.6605035802494967e-06,1.6468238830566406,0.6268225312232971,1.0,0.0,118.0712661743164,67.0,28222.41796875,-0.0,982.169189453125,1.0,278.1499938964844,279.96728515625,289.2138671875,291.048095703125,320.87701416015625,318.9476623535156,278.1499938964844,31237.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536507487297058,1.0,0.0,0.0,3.7227258682250977,3.722749710083008,9.247309549209604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4663.95361328125,0.0,1579.2498779296875,1895.4371337890625,-0.0,2969.475341796875,0.9180460572242736,1.0,0.0,3.0,1.0,0.0
12043500,296.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.0111999511719,0.9406893253326416,0.4755887985229492,0.4309653341770172,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.01287841796875,0.7035736441612244,0.1971831917762756,0.1904188245534896,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0125732421875,0.727982223033905,0.2189537584781646,0.1560736447572708,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0135498046875,0.6530075669288635,0.1584329456090927,0.1539521366357803,296.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,281.0131530761719,0.6804100275039673,0.1784707754850387,0.8220920562744141,281.0118408203125,285.726318359375,291.8666687011719,286.3531494140625,291.8647155761719,296.8494567871094,281.0076904296875,1.0,0.4286333918571472,1.0,1.0,0.0,1.0,-2.104851484298706,2.1048479080200195,3.566909299479448e-06,1.6252646446228027,0.5951243042945862,1.0,0.0,110.7782974243164,67.0,28142.69921875,-0.0,929.236083984375,1.0,278.1499938964844,279.9314880371094,289.2579040527344,291.0799865722656,320.87701416015625,318.9476623535156,278.1499938964844,32279.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448545932769775,1.0,0.0,0.0,3.784292936325073,3.7843177318573,9.555706128594466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4667.19091796875,0.0,1658.9068603515625,1895.4371337890625,-0.0,2887.103515625,0.93271005153656,1.0,0.0,3.0,1.0,0.0
12043560,296.53125,297.1499938964844,293.1499938964844,0.0115441754460334,-1131.3599853515625,283.1454772949219,0.9619863629341124,0.4821869432926178,0.4319057464599609,296.9793701171875,297.1499938964844,293.1499938964844,0.0047144442796707,-518.0570068359375,283.2279968261719,0.7180454134941101,0.1996736079454422,0.1905997544527053,296.8344116210937,297.1499938964844,293.1499938964844,0.0050434102304279,-408.9936828613281,283.14752197265625,0.7413082718849182,0.2214893996715545,0.1559883058071136,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,280.989013671875,0.6641642451286316,0.1575472801923751,0.1525009423494339,296.7907409667969,297.1499938964844,293.1499938964844,0.0041327723301947,-2156.953125,283.1619873046875,0.6934396624565125,0.1796095967292785,0.8172649145126343,280.9878845214844,285.7587890625,291.9033203125,286.3821105957031,291.9013977050781,296.8840637207031,280.9874267578125,1.0,0.4205338656902313,1.0,1.0,0.0,1.0,-2.0985021591186523,2.098498582839966,3.544589390003239e-06,1.619694709777832,0.562886655330658,1.0,0.0,101.50679779052734,55.0,28223.84375,-0.0,890.1141357421875,1.0,278.1499938964844,279.9110412597656,289.3060302734375,291.1229553222656,320.87701416015625,318.9476623535156,278.1499938964844,33101.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382001519203186,1.0,0.0,0.0,3.832223415374756,3.8322486877441406,9.799297231438686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4679.34619140625,0.0,1722.7420654296875,1895.4371337890625,-0.0,2824.903564453125,0.9441221356391908,1.0,0.0,3.0,1.0,0.0
12043620,296.61529541015625,297.1499938964844,293.1499938964844,0.0116514535620808,-1139.9705810546875,283.1463623046875,0.995137095451355,0.4852546453475952,0.4362084865570068,297.02105712890625,297.1499938964844,293.1499938964844,0.0047204759903252,-518.6442260742188,283.2094116210937,0.7443881630897522,0.2023570984601974,0.192898154258728,296.88397216796875,297.1499938964844,293.1499938964844,0.005081370472908,-411.9597778320313,283.1480407714844,0.7691282629966736,0.2237123847007751,0.1575135141611099,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,280.9928894042969,0.6862239241600037,0.15653096139431,0.150806188583374,296.8344116210937,297.1499938964844,293.1499938964844,0.0041359635069966,-2158.276123046875,283.1591491699219,0.7197473645210266,0.1808613687753677,0.8210631608963013,280.9931945800781,285.7408447265625,291.95318603515625,286.42144775390625,291.9512634277344,296.92022705078125,280.9939270019531,1.0,0.4112345576286316,1.0,1.0,0.0,1.0,-2.110795497894287,2.1107919216156006,3.586153979995288e-06,1.6294059753417969,0.5200389623641968,1.0,0.0,88.29947662353516,55.0,28566.45703125,-0.0,854.0921020507812,1.0,278.1499938964844,279.909423828125,289.37762451171875,291.2069702148437,320.87701416015625,318.9476623535156,278.1499938964844,33945.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332317471504211,1.0,0.0,0.0,3.8807218074798575,3.880747795104981,1.0048895546788117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4715.7177734375,0.0,1788.979736328125,1895.4371337890625,-0.0,2778.5498046875,0.9556659460067748,1.0,0.0,3.0,1.0,0.0
12043680,296.6400451660156,297.1499938964844,293.1499938964844,0.0114524448290467,-1123.6278076171875,283.1471862792969,0.9990000128746032,0.4854869842529297,0.4287053346633911,297.0355224609375,297.1499938964844,293.1499938964844,0.0047241514548659,-519.0346069335938,283.2022705078125,0.7544397711753845,0.2032402157783508,0.1937438994646072,296.9002685546875,297.1499938964844,293.1499938964844,0.0050932029262185,-412.8928833007813,283.14825439453125,0.7796581387519836,0.2242137193679809,0.1579263657331466,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,280.99468994140625,0.6945674419403076,0.1561806797981262,0.1502567529678344,296.8504638671875,297.1499938964844,293.1499938964844,0.0041380459442734,-2159.30224609375,283.1580505371094,0.7285333275794983,0.1811401844024658,0.8222373127937317,280.9946594238281,285.77587890625,291.9766540527344,286.4399719238281,291.9747314453125,296.9331359863281,280.9940185546875,1.0,0.406825304031372,1.0,1.0,0.0,1.0,-2.1056294441223145,2.105625867843628,3.569599812180968e-06,1.6259161233901978,0.4993572235107422,1.0,0.0,83.92584228515625,43.0,28629.9296875,-0.0,833.0673828125,1.0,278.1499938964844,279.9066772460937,289.4115905761719,291.2489624023437,320.87701416015625,318.9476623535156,278.1499938964844,34254.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324724435806274,1.0,0.0,0.0,3.8983867168426514,3.898412704467773,1.0140587392015732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4728.474609375,0.0,1813.5211181640625,1895.4371337890625,-0.0,2771.473876953125,0.9598698019981384,1.0,0.0,3.0,1.0,0.0
12043740,296.7577514648437,297.1499938964844,293.1499938964844,0.0104184951633214,-1037.5443115234375,283.1498107910156,0.9990000128746032,0.4909115731716156,0.3909063637256622,297.06768798828125,297.1499938964844,293.1499938964844,0.0047924201935529,-526.87353515625,283.1849365234375,0.7802767753601074,0.2050643116235733,0.1954212933778762,296.93438720703125,297.1499938964844,293.1499938964844,0.0051738629117608,-419.6502075195313,283.148681640625,0.8051679730415344,0.224527895450592,0.1581913083791732,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,280.965087890625,0.7150463461875916,0.1552120000123977,0.1489343643188476,296.8887634277344,297.1499938964844,293.1499938964844,0.0041891788132488,-2187.5966796875,283.1553039550781,0.7498233914375305,0.1812415122985839,0.8221926093101501,280.9642028808594,285.7900085449219,292.04998779296875,286.4978332519531,292.0480041503906,296.9668273925781,280.9620361328125,1.0,0.3919476866722107,1.0,1.0,0.0,1.0,-2.059389591217041,2.0593862533569336,3.4158244943682803e-06,1.5899103879928589,0.4350093305110931,1.0,0.0,73.49243927001953,46.0,28437.52734375,-0.0,756.092529296875,1.0,278.1499938964844,279.87774658203125,289.4945068359375,291.3387145996094,320.87701416015625,318.9476623535156,278.1499938964844,34954.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324475884437561,1.0,0.0,0.0,3.938015937805176,3.938042640686035,1.034780439113092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4734.45361328125,0.0,1869.3919677734373,1895.4371337890625,-0.0,2771.2421875,0.9692991375923156,1.0,0.0,3.0,1.0,0.0
12043800,296.7577514648437,297.1499938964844,293.1499938964844,0.0104184951633214,-1037.5443115234375,283.1498107910156,0.9990000128746032,0.4909115731716156,0.3909063637256622,297.06768798828125,297.1499938964844,293.1499938964844,0.0047924201935529,-526.87353515625,283.1849365234375,0.7802767753601074,0.2050643116235733,0.1954212933778762,296.93438720703125,297.1499938964844,293.1499938964844,0.0051738629117608,-419.6502075195313,283.148681640625,0.8051679730415344,0.224527895450592,0.1581913083791732,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,280.965087890625,0.7150463461875916,0.1552120000123977,0.1489343643188476,296.8887634277344,297.1499938964844,293.1499938964844,0.0041891788132488,-2187.5966796875,283.1553039550781,0.7498233914375305,0.1812415122985839,0.8221926093101501,280.9642028808594,285.7900085449219,292.04998779296875,286.4978332519531,292.0480041503906,296.9668273925781,280.9620361328125,1.0,0.3919476866722107,1.0,1.0,0.0,1.0,-2.059389591217041,2.0593862533569336,3.4158244943682803e-06,1.5899103879928589,0.4350093305110931,1.0,0.0,73.49243927001953,46.0,28437.52734375,-0.0,756.092529296875,1.0,278.1499938964844,279.87774658203125,289.4945068359375,291.3387145996094,320.87701416015625,318.9476623535156,278.1499938964844,34954.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324475884437561,1.0,0.0,0.0,3.938015937805176,3.938042640686035,1.034780439113092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4734.45361328125,0.0,1869.3919677734373,1895.4371337890625,-0.0,2771.2421875,0.9692991375923156,1.0,0.0,3.0,1.0,0.0
12043860,296.89715576171875,297.1499938964844,293.1499938964844,0.0097403973340988,-978.9071655273438,283.1509704589844,0.9990000128746032,0.5000845789909363,0.3649019300937652,297.08966064453125,297.1499938964844,293.1499938964844,0.0048385187983512,-532.1863403320312,283.17333984375,0.8003100156784058,0.206257089972496,0.1964275240898132,296.95623779296875,297.1499938964844,293.1499938964844,0.0052114352583885,-422.8805541992188,283.1490783691406,0.822569727897644,0.2240204215049743,0.1577715575695037,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,280.9417724609375,0.7290453314781189,0.1543581634759903,0.1478764563798904,296.91778564453125,297.1499938964844,293.1499938964844,0.0042143445461988,-2201.9345703125,283.15350341796875,0.7661955952644348,0.1808816492557525,0.8198915123939514,280.9413757324219,285.8012084960937,292.1233215332031,286.5556335449219,292.1213073730469,296.9939270019531,280.9403991699219,1.0,0.3819767534732818,1.0,1.0,0.0,1.0,-2.024808406829834,2.0248050689697266,3.3028970847226446e-06,1.5627714395523071,0.3702335655689239,1.0,0.0,66.74622344970703,49.0,28315.8203125,-0.0,703.7901000976562,1.0,278.1499938964844,279.8591003417969,289.5497741699219,291.3899230957031,320.87701416015625,318.9476623535156,278.1499938964844,35376.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314458131790161,1.0,0.0,0.0,3.9617128372192383,3.9617397785186768,1.0472714393472415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4737.44189453125,0.0,1903.342529296875,1895.4371337890625,-0.0,2761.90869140625,0.9749364852905272,1.0,0.0,3.0,1.0,0.0
12043920,296.89715576171875,297.1499938964844,293.1499938964844,0.0097403973340988,-978.9071655273438,283.1509704589844,0.9990000128746032,0.5000845789909363,0.3649019300937652,297.08966064453125,297.1499938964844,293.1499938964844,0.0048385187983512,-532.1863403320312,283.17333984375,0.8003100156784058,0.206257089972496,0.1964275240898132,296.95623779296875,297.1499938964844,293.1499938964844,0.0052114352583885,-422.8805541992188,283.1490783691406,0.822569727897644,0.2240204215049743,0.1577715575695037,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,280.9417724609375,0.7290453314781189,0.1543581634759903,0.1478764563798904,296.91778564453125,297.1499938964844,293.1499938964844,0.0042143445461988,-2201.9345703125,283.15350341796875,0.7661955952644348,0.1808816492557525,0.8198915123939514,280.9413757324219,285.8012084960937,292.1233215332031,286.5556335449219,292.1213073730469,296.9939270019531,280.9403991699219,1.0,0.3819767534732818,1.0,1.0,0.0,1.0,-2.024808406829834,2.0248050689697266,3.3028970847226446e-06,1.5627714395523071,0.3702335655689239,1.0,0.0,66.74622344970703,49.0,28315.8203125,-0.0,703.7901000976562,1.0,278.1499938964844,279.8591003417969,289.5497741699219,291.3899230957031,320.87701416015625,318.9476623535156,278.1499938964844,35376.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314458131790161,1.0,0.0,0.0,3.9617128372192383,3.9617397785186768,1.0472714393472415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4737.44189453125,0.0,1903.342529296875,1895.4371337890625,-0.0,2761.90869140625,0.9749364852905272,1.0,0.0,3.0,1.0,0.0
12043980,297.0205993652344,297.1499938964844,293.1499938964844,0.0092998938634991,-939.7867431640624,283.1513671875,0.9990000128746032,0.5094214677810669,0.348841905593872,297.1064758300781,297.1499938964844,293.1499938964844,0.0048604388721287,-534.6925659179688,283.1656188964844,0.8135876059532166,0.2072015702724456,0.1972307860851287,296.97247314453125,297.1499938964844,293.1499938964844,0.0052115395665168,-422.984619140625,283.1493835449219,0.8331387639045715,0.2232145518064499,0.1571496278047561,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,280.9322204589844,0.7378632426261902,0.1535642743110656,0.1469800174236297,296.9397888183594,297.1499938964844,293.1499938964844,0.0042108735069632,-2200.653076171875,283.1523742675781,0.7768195271492004,0.180179089307785,0.8165175318717957,280.9320983886719,285.8094787597656,292.1966552734375,286.6133728027344,292.1946105957031,297.0277709960937,280.9317626953125,1.0,0.3753839433193207,1.0,1.0,0.0,1.0,-2.000604152679444,2.000600814819336,3.225166437914595e-06,1.5438300371170044,0.3053390681743622,1.0,0.0,62.717323303222656,52.0,28290.791015625,-0.0,670.5097045898438,1.0,278.1499938964844,279.8510437011719,289.6029663085937,291.44012451171875,320.87701416015625,318.9476623535156,278.1499938964844,35628.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293056488037109,1.0,0.0,0.0,3.975810050964356,3.975837230682373,1.0547378224146089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4746.63623046875,0.0,1923.7333984375,1895.4371337890625,-0.0,2741.98291015625,0.978289783000946,1.0,0.0,3.0,1.0,0.0
12044040,297.0205993652344,297.1499938964844,293.1499938964844,0.0092998938634991,-939.7867431640624,283.1513671875,0.9990000128746032,0.5094214677810669,0.348841905593872,297.1064758300781,297.1499938964844,293.1499938964844,0.0048604388721287,-534.6925659179688,283.1656188964844,0.8135876059532166,0.2072015702724456,0.1972307860851287,296.97247314453125,297.1499938964844,293.1499938964844,0.0052115395665168,-422.984619140625,283.1493835449219,0.8331387639045715,0.2232145518064499,0.1571496278047561,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,280.9322204589844,0.7378632426261902,0.1535642743110656,0.1469800174236297,296.9397888183594,297.1499938964844,293.1499938964844,0.0042108735069632,-2200.653076171875,283.1523742675781,0.7768195271492004,0.180179089307785,0.8165175318717957,280.9320983886719,285.8094787597656,292.1966552734375,286.6133728027344,292.1946105957031,297.0277709960937,280.9317626953125,1.0,0.3753839433193207,1.0,1.0,0.0,1.0,-2.000604152679444,2.000600814819336,3.225166437914595e-06,1.5438300371170044,0.3053390681743622,1.0,0.0,62.717323303222656,52.0,28290.791015625,-0.0,670.5097045898438,1.0,278.1499938964844,279.8510437011719,289.6029663085937,291.44012451171875,320.87701416015625,318.9476623535156,278.1499938964844,35628.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293056488037109,1.0,0.0,0.0,3.975810050964356,3.975837230682373,1.0547378224146089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4746.63623046875,0.0,1923.7333984375,1895.4371337890625,-0.0,2741.98291015625,0.978289783000946,1.0,0.0,3.0,1.0,0.0
12044100,297.07159423828125,297.1499938964844,293.1499938964844,0.0091520762071013,-926.4619750976562,283.1513977050781,0.9990000128746032,0.5136234760284424,0.3437221050262451,297.1136474609375,297.1499938964844,293.1499938964844,0.0048659420572221,-535.3068237304688,283.16278076171875,0.8179195523262024,0.2076296806335449,0.1976049095392227,296.9793395996094,297.1499938964844,293.1499938964844,0.0052030505612492,-422.320068359375,283.1495056152344,0.8364373445510864,0.2227678596973419,0.156815230846405,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.930908203125,0.740634024143219,0.1531870365142822,0.1465760469436645,296.9485778808594,297.1499938964844,293.1499938964844,0.0042009707540273,-2195.57958984375,283.1519470214844,0.780039370059967,0.1797107309103012,0.8143745064735413,280.9308776855469,285.7933349609375,292.2333374023437,286.6421813964844,292.2312927246094,297.0550842285156,280.9307861328125,1.0,0.3730881512165069,1.0,1.0,0.0,1.0,-1.9914422035217283,1.9914391040802,3.196010084138834e-06,1.5366615056991575,0.2730743587017059,1.0,0.0,61.429779052734375,52.0,28305.873046875,-0.0,658.909912109375,1.0,278.1499938964844,279.8497619628906,289.6312866210937,291.46826171875,320.87701416015625,318.9476623535156,278.1499938964844,35713.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281800150871277,1.0,0.0,0.0,3.980510711669922,3.980538129806519,1.0572334758762736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4753.40478515625,0.0,1930.56494140625,1895.4371337890625,-0.0,2731.510009765625,0.9794079065322876,1.0,0.0,3.0,1.0,0.0
12044160,297.1123352050781,297.1499938964844,293.1499938964844,0.0090371072292327,-916.0114135742188,283.1513366699219,0.9990000128746032,0.5171350836753845,0.3399778604507446,297.1202087402344,297.1499938964844,293.1499938964844,0.0048683602362871,-535.5596313476562,283.16046142578125,0.8212170004844666,0.2080451548099517,0.1979732513427734,296.9857177734375,297.1499938964844,293.1499938964844,0.0051901051774621,-421.27972412109375,283.1496276855469,0.8387506604194641,0.2223129421472549,0.1564790159463882,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,280.9342956542969,0.7430928349494934,0.1531994044780731,0.1465209275484085,296.9565124511719,297.1499938964844,293.1499938964844,0.0041869478300213,-2188.256103515625,283.1516418457031,0.78220534324646,0.1792160719633102,0.8120762705802917,280.9315795898437,285.8147888183594,292.2699890136719,286.6709899902344,292.2679443359375,297.0836181640625,280.9317321777344,1.0,0.3713341355323791,1.0,1.0,0.0,1.0,-1.984155535697937,1.9841524362564087,3.172921424265951e-06,1.530957579612732,0.2404381483793258,1.0,0.0,60.48371505737305,55.0,28339.294921875,-0.0,650.017578125,1.0,278.1499938964844,279.8500366210937,289.6607666015625,291.4986877441406,320.87701416015625,318.9476623535156,278.1499938964844,35778.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271833062171936,1.0,0.0,0.0,3.984153270721436,3.984180450439453,1.0591692216621595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4761.5830078125,0.0,1935.8695068359373,1895.4371337890625,-0.0,2722.24072265625,0.9802742004394532,1.0,0.0,3.0,1.0,0.0
12044220,297.1658935546875,297.1499938964844,293.1499938964844,0.0089071793481707,-904.0460205078124,283.151123046875,0.9990000128746032,0.5221177339553833,0.3365159630775451,297.1320495605469,297.1499938964844,293.1499938964844,0.0048664845526218,-535.2735595703125,283.1570129394531,0.8248144388198853,0.2088691741228103,0.1987248808145523,296.9972839355469,297.1499938964844,293.1499938964844,0.00515455333516,-418.3796691894531,283.1498107910156,0.8403498530387878,0.2214060723781585,0.1558258384466171,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,280.9374389648437,0.7442270517349243,0.1523411571979522,0.1457333415746688,296.9707336425781,297.1499938964844,293.1499938964844,0.0041510039009153,-2169.245849609375,283.1511535644531,0.7834161520004272,0.1782096475362777,0.8074537515640259,280.9376525878906,285.81719970703125,292.34332275390625,286.728515625,292.3412475585937,297.1190185546875,280.93817138671875,1.0,0.369172066450119,1.0,1.0,0.0,1.0,-1.9736155271530151,1.9736123085021973,3.13970190291002e-06,1.522716045379639,0.1756392270326614,1.0,0.0,59.52031707763672,58.0,28447.177734375,-0.0,638.6220703125,1.0,278.1499938964844,279.8540954589844,289.7220458984375,291.565185546875,320.87701416015625,318.9476623535156,278.1499938964844,35868.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258638978004456,1.0,0.0,0.0,3.9891574382781982,3.989184856414795,1.061831653714762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4781.1572265625,0.0,1943.1734619140625,1895.4371337890625,-0.0,2709.977294921875,0.9814644455909728,1.0,0.0,3.0,1.0,0.0
12044280,297.1658935546875,297.1499938964844,293.1499938964844,0.0089071793481707,-904.0460205078124,283.151123046875,0.9990000128746032,0.5221177339553833,0.3365159630775451,297.1320495605469,297.1499938964844,293.1499938964844,0.0048664845526218,-535.2735595703125,283.1570129394531,0.8248144388198853,0.2088691741228103,0.1987248808145523,296.9972839355469,297.1499938964844,293.1499938964844,0.00515455333516,-418.3796691894531,283.1498107910156,0.8403498530387878,0.2214060723781585,0.1558258384466171,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,280.9374389648437,0.7442270517349243,0.1523411571979522,0.1457333415746688,296.9707336425781,297.1499938964844,293.1499938964844,0.0041510039009153,-2169.245849609375,283.1511535644531,0.7834161520004272,0.1782096475362777,0.8074537515640259,280.9376525878906,285.81719970703125,292.34332275390625,286.728515625,292.3412475585937,297.1190185546875,280.93817138671875,1.0,0.369172066450119,1.0,1.0,0.0,1.0,-1.9736155271530151,1.9736123085021973,3.13970190291002e-06,1.522716045379639,0.1756392270326614,1.0,0.0,59.52031707763672,58.0,28447.177734375,-0.0,638.6220703125,1.0,278.1499938964844,279.8540954589844,289.7220458984375,291.565185546875,320.87701416015625,318.9476623535156,278.1499938964844,35868.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258638978004456,1.0,0.0,0.0,3.9891574382781982,3.989184856414795,1.061831653714762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4781.1572265625,0.0,1943.1734619140625,1895.4371337890625,-0.0,2709.977294921875,0.9814644455909728,1.0,0.0,3.0,1.0,0.0
12044340,297.1907653808594,297.1499938964844,293.1499938964844,0.0088706584647297,-900.492919921875,283.1507873535156,0.9990000128746032,0.5248668789863586,0.3369946479797363,297.14263916015625,297.1499938964844,293.1499938964844,0.0048569948412477,-534.0883178710938,283.1547241210937,0.825478196144104,0.2097195237874984,0.1995231807231903,297.0076599121094,297.1499938964844,293.1499938964844,0.0051084398292005,-414.5802001953125,283.1499328613281,0.838926374912262,0.2205259948968887,0.1552093625068664,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,280.9486999511719,0.7428059577941895,0.1516660898923874,0.1450568735599517,296.9831848144531,297.1499938964844,293.1499938964844,0.004106905311346,-2145.701904296875,283.1508483886719,0.781550407409668,0.1772064119577407,0.8029782772064209,280.94903564453125,285.8166809082031,292.4166564941406,286.7858581542969,292.4145812988281,297.1390991210937,280.94989013671875,1.0,0.368508368730545,1.0,1.0,0.0,1.0,-1.9682183265686035,1.9682152271270752,3.122777116004727e-06,1.5185030698776243,0.1110576763749122,1.0,0.0,59.478797912597656,61.0,28608.658203125,-0.0,634.3441772460938,1.0,278.1499938964844,279.8622741699219,289.784423828125,291.6367492675781,320.87701416015625,318.9476623535156,278.1499938964844,35921.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255970478057861,1.0,0.0,0.0,3.992108106613159,3.992135524749756,1.0634030331857502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4804.4375,0.0,1947.488525390625,1895.4371337890625,-0.0,2707.498046875,0.9821662306785583,1.0,0.0,3.0,1.0,0.0
