time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044400,297.1907653808594,297.1499938964844,293.1499938964844,0.0088706584647297,-900.492919921875,283.1507873535156,0.9990000128746032,0.5248668789863586,0.3369946479797363,297.14263916015625,297.1499938964844,293.1499938964844,0.0048569948412477,-534.0883178710938,283.1547241210937,0.825478196144104,0.2097195237874984,0.1995231807231903,297.0076599121094,297.1499938964844,293.1499938964844,0.0051084398292005,-414.5802001953125,283.1499328613281,0.838926374912262,0.2205259948968887,0.1552093625068664,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,280.9486999511719,0.7428059577941895,0.1516660898923874,0.1450568735599517,296.9831848144531,297.1499938964844,293.1499938964844,0.004106905311346,-2145.701904296875,283.1508483886719,0.781550407409668,0.1772064119577407,0.8029782772064209,280.94903564453125,285.8166809082031,292.4166564941406,286.7858581542969,292.4145812988281,297.1390991210937,280.94989013671875,1.0,0.368508368730545,1.0,1.0,0.0,1.0,-1.9682183265686035,1.9682152271270752,3.122777116004727e-06,1.5185030698776243,0.1110576763749122,1.0,0.0,59.478797912597656,61.0,28608.658203125,-0.0,634.3441772460938,1.0,278.1499938964844,279.8622741699219,289.784423828125,291.6367492675781,320.87701416015625,318.9476623535156,278.1499938964844,35921.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255970478057861,1.0,0.0,0.0,3.992108106613159,3.992135524749756,1.0634030331857502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4804.4375,0.0,1947.488525390625,1895.4371337890625,-0.0,2707.498046875,0.9821662306785583,1.0,0.0,3.0,1.0,0.0
12044460,297.1964111328125,297.1499938964844,293.1499938964844,0.0089025450870394,-903.1229858398438,283.1504821777344,0.9990000128746032,0.525969922542572,0.3404544293880462,297.15234375,297.1499938964844,293.1499938964844,0.0048416592180728,-532.2118530273438,283.1532287597656,0.8239627480506897,0.2106143832206726,0.2003841400146484,297.0172119140625,297.1499938964844,293.1499938964844,0.0050548552535474,-410.1394958496094,283.1500549316406,0.8352876305580139,0.2196983098983764,0.1546427458524704,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,280.9642028808594,0.7396107912063599,0.1511204838752746,0.1445408314466476,296.9939880371094,297.1499938964844,293.1499938964844,0.0040563256479799,-2118.562744140625,283.1506652832031,0.7773820757865906,0.1761942058801651,0.7985855340957642,280.9646301269531,285.8132019042969,292.489990234375,286.8430480957031,292.4879150390625,297.1483154296875,280.9657287597656,1.0,0.3689998090267181,1.0,1.0,0.0,1.0,-1.966830134391785,1.9668270349502563,3.1184549698082265e-06,1.51743483543396,0.0467864647507667,1.0,0.0,60.13863754272461,64.0,28813.591796875,-0.0,635.4931030273438,1.0,278.1499938964844,279.8736572265625,289.84637451171875,291.71099853515625,320.87701416015625,318.9476623535156,278.1499938964844,35953.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263120055198669,1.0,0.0,0.0,3.993849515914917,3.9938769340515137,1.0643308314683964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4830.49951171875,0.0,1950.0379638671875,1895.4371337890625,-0.0,2714.1416015625,0.9825803637504578,1.0,0.0,3.0,1.0,0.0
12044520,297.1964111328125,297.1499938964844,293.1499938964844,0.0089025450870394,-903.1229858398438,283.1504821777344,0.9990000128746032,0.525969922542572,0.3404544293880462,297.15234375,297.1499938964844,293.1499938964844,0.0048416592180728,-532.2118530273438,283.1532287597656,0.8239627480506897,0.2106143832206726,0.2003841400146484,297.0172119140625,297.1499938964844,293.1499938964844,0.0050548552535474,-410.1394958496094,283.1500549316406,0.8352876305580139,0.2196983098983764,0.1546427458524704,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,280.9642028808594,0.7396107912063599,0.1511204838752746,0.1445408314466476,296.9939880371094,297.1499938964844,293.1499938964844,0.0040563256479799,-2118.562744140625,283.1506652832031,0.7773820757865906,0.1761942058801651,0.7985855340957642,280.9646301269531,285.8132019042969,292.489990234375,286.8430480957031,292.4879150390625,297.1483154296875,280.9657287597656,1.0,0.3689998090267181,1.0,1.0,0.0,1.0,-1.966830134391785,1.9668270349502563,3.1184549698082265e-06,1.51743483543396,0.0467864647507667,1.0,0.0,60.13863754272461,64.0,28813.591796875,-0.0,635.4931030273438,1.0,278.1499938964844,279.8736572265625,289.84637451171875,291.71099853515625,320.87701416015625,318.9476623535156,278.1499938964844,35953.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263120055198669,1.0,0.0,0.0,3.993849515914917,3.9938769340515137,1.0643308314683964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4830.49951171875,0.0,1950.0379638671875,1895.4371337890625,-0.0,2714.1416015625,0.9825803637504578,1.0,0.0,3.0,1.0,0.0
12044580,297.1889343261719,297.1499938964844,293.1499938964844,0.0089817019179463,-910.005615234375,283.15020751953125,0.9990000128746032,0.5258085131645203,0.3460582792758941,297.16131591796875,297.1499938964844,293.1499938964844,0.0048221629112958,-529.8435668945312,283.1521911621094,0.8209521770477295,0.21155646443367,0.2013062238693237,297.0262145996094,297.1499938964844,293.1499938964844,0.0049966089427471,-405.2942810058594,283.1501159667969,0.830190896987915,0.2189307510852813,0.154129609465599,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9827575683594,0.7352349162101746,0.1506704688072204,0.1441376954317093,297.0033874511719,297.1499938964844,293.1499938964844,0.0040011303499341,-2088.868896484375,283.1505432128906,0.7716692686080933,0.1751731187105178,0.7942330837249756,280.9832763671875,285.8067932128906,292.5633239746094,286.9000549316406,292.5612487792969,297.1498718261719,280.9845275878906,1.0,0.3703339397907257,1.0,1.0,0.0,1.0,-1.9683372974395752,1.9683341979980469,3.123211627098499e-06,1.518638014793396,5.551115123125783e-17,1.0,0.0,61.317665100097656,67.0,29050.71875,-0.0,640.6000366210938,1.0,278.1499938964844,279.8872375488281,289.9072570800781,291.7864074707031,320.87701416015625,318.9476623535156,278.1499938964844,35972.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277727365493774,1.0,0.0,0.0,3.994908571243286,3.994935989379883,1.064895400304522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4858.5087890625,0.0,1951.58984375,1895.4371337890625,-0.0,2727.721923828125,0.9828322529792786,1.0,0.0,3.0,1.0,0.0
12044640,297.1889343261719,297.1499938964844,293.1499938964844,0.0089817019179463,-910.005615234375,283.15020751953125,0.9990000128746032,0.5258085131645203,0.3460582792758941,297.16131591796875,297.1499938964844,293.1499938964844,0.0048221629112958,-529.8435668945312,283.1521911621094,0.8209521770477295,0.21155646443367,0.2013062238693237,297.0262145996094,297.1499938964844,293.1499938964844,0.0049966089427471,-405.2942810058594,283.1501159667969,0.830190896987915,0.2189307510852813,0.154129609465599,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9827575683594,0.7352349162101746,0.1506704688072204,0.1441376954317093,297.0033874511719,297.1499938964844,293.1499938964844,0.0040011303499341,-2088.868896484375,283.1505432128906,0.7716692686080933,0.1751731187105178,0.7942330837249756,280.9832763671875,285.8067932128906,292.5633239746094,286.9000549316406,292.5612487792969,297.1498718261719,280.9845275878906,1.0,0.3703339397907257,1.0,1.0,0.0,1.0,-1.9683372974395752,1.9683341979980469,3.123211627098499e-06,1.518638014793396,5.551115123125783e-17,1.0,0.0,61.317665100097656,67.0,29050.71875,-0.0,640.6000366210938,1.0,278.1499938964844,279.8872375488281,289.9072570800781,291.7864074707031,320.87701416015625,318.9476623535156,278.1499938964844,35972.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277727365493774,1.0,0.0,0.0,3.994908571243286,3.994935989379883,1.064895400304522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4858.5087890625,0.0,1951.58984375,1895.4371337890625,-0.0,2727.721923828125,0.9828322529792786,1.0,0.0,3.0,1.0,0.0
12044700,297.1810607910156,297.1499938964844,293.1499938964844,0.009035374969244,-914.7019653320312,283.1500549316406,0.9990000128746032,0.5252832174301147,0.3495275676250458,297.1655578613281,297.1499938964844,293.1499938964844,0.0048111048527061,-528.5046997070312,283.1518249511719,0.8190057277679443,0.2120468020439148,0.2017909735441208,297.0305480957031,297.1499938964844,293.1499938964844,0.0049661640077829,-402.755859375,283.150146484375,0.8272298574447632,0.2185716480016708,0.1538942903280258,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9930114746094,0.7327172756195068,0.1504785269498825,0.1439742892980575,297.0075988769531,297.1499938964844,293.1499938964844,0.0039721112698316,-2073.236083984375,283.1504821777344,0.7683830261230469,0.1746606677770614,0.792072594165802,280.9935607910156,285.7869873046875,292.6000061035156,286.928466796875,292.5979309082031,297.1484069824219,280.9949035644531,1.0,0.3712701201438904,1.0,1.0,0.0,1.0,-1.9700119495391848,1.970008850097656,3.1284830583899748e-06,1.5199620723724363,5.551115123125783e-17,1.0,0.0,62.07576751708984,67.0,29179.708984375,-0.0,644.4310913085938,1.0,278.1499938964844,279.894775390625,289.9372253417969,291.8243408203125,320.87701416015625,318.9476623535156,278.1499938964844,35978.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287351131439209,1.0,0.0,0.0,3.99526047706604,3.995288133621216,1.0650830972736005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4873.130859375,0.0,1952.105712890625,1895.4371337890625,-0.0,2736.674072265625,0.982915997505188,1.0,0.0,3.0,1.0,0.0
12044760,297.1711730957031,297.1499938964844,293.1499938964844,0.0090919015929102,-919.634521484375,283.14996337890625,0.9990000128746032,0.5245080590248108,0.3532188832759857,297.169677734375,297.1499938964844,293.1499938964844,0.0047991112805902,-527.056396484375,283.1515197753906,0.816931426525116,0.2125498801469802,0.2022894769906997,297.0347595214844,297.1499938964844,293.1499938964844,0.0049348552711308,-400.1420593261719,283.1501770019531,0.8241620063781738,0.2182283848524093,0.1536713987588882,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0071716308594,0.7305355072021484,0.1506186872720718,0.1440937221050262,297.0115966796875,297.1499938964844,293.1499938964844,0.0039422218687832,-2057.1220703125,283.15045166015625,0.7649986743927002,0.1741516143083572,0.7899260520935059,281.00445556640625,285.7974548339844,292.6366577148437,286.9568176269531,292.6347351074219,297.145263671875,281.005859375,1.0,0.3723525106906891,1.0,1.0,0.0292724091559648,1.0,-1.972340703010559,1.9722652435302728,7.539350190199912e-05,1.5217245817184448,5.551115123125783e-17,1.0,0.0,62.904090881347656,70.0,29316.15625,-0.0,649.0098876953125,1.0,278.1499938964844,279.9027404785156,289.9669189453125,291.8623962402344,320.87701416015625,318.9476623535156,278.1499938964844,35983.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298141360282898,1.0,0.0,0.0,3.995535373687744,3.995562791824341,1.0652295259205855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4888.18896484375,0.0,1952.508544921875,1895.4371337890625,-0.0,2746.715576171875,0.9829813241958618,1.0,0.0,3.0,1.0,0.0
12044820,297.1522521972656,297.1499938964844,293.1499938964844,0.009190303273499,-928.2059936523438,283.1497802734375,0.9990000128746032,0.5228261351585388,0.3595869243144989,297.1756896972656,297.1499938964844,293.1499938964844,0.0047781709581613,-524.5401000976562,283.1511535644531,0.8132944107055664,0.2133402079343795,0.2030784487724304,297.0409240722656,297.1499938964844,293.1499938964844,0.0048847277648746,-395.94964599609375,283.1502380371094,0.8190526366233826,0.2177369445562362,0.153359442949295,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.0218505859375,0.7261765599250793,0.1502673029899597,0.1438725292682647,297.0173645019531,297.1499938964844,293.1499938964844,0.003894641296938,-2031.435546875,283.1504211425781,0.7594786286354065,0.1733928322792053,0.7867477536201477,281.0225524902344,285.7662658691406,292.6924133300781,286.99981689453125,292.6992492675781,297.1338195800781,281.02423095703125,1.0,0.3742344677448272,1.0,1.0,0.0737664699554443,1.0,-1.9764771461486816,1.972152590751648,0.0043245078995823,1.5207582712173462,5.551115123125783e-17,1.0,0.0,64.35333251953125,70.0,29540.935546875,-0.0,657.0817260742188,1.0,278.1499938964844,279.9159240722656,290.0116882324219,291.920654296875,320.87701416015625,318.9476623535156,278.1499938964844,35988.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316655158996582,1.0,0.0,0.0,3.995837211608887,3.9958646297454834,1.0653905064827995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4912.1220703125,0.0,1952.950927734375,1895.4371337890625,-0.0,2763.955078125,0.9830530881881714,1.0,0.0,3.0,1.0,0.0
12044880,297.14532470703125,297.1499938964844,293.1499938964844,0.0092182895168662,-930.6002197265624,283.1497497558594,0.9990000128746032,0.522163987159729,0.3617309331893921,297.17755126953125,297.1499938964844,293.1499938964844,0.0047687566839158,-523.42333984375,283.15106201171875,0.8120638728141785,0.2135963141918182,0.2033349722623825,297.0428466796875,297.1499938964844,293.1499938964844,0.0048661041073501,-394.3883361816406,283.1502380371094,0.817363977432251,0.2175890803337097,0.1532670706510543,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.0287475585937,0.7247188091278076,0.1501783281564712,0.1437940150499344,297.01910400390625,297.1499938964844,293.1499938964844,0.0038774141576141,-2022.1097412109373,283.1504211425781,0.7576912045478821,0.1731580644845962,0.7857699394226074,281.029541015625,285.7851867675781,292.7099914550781,287.01336669921875,292.7315673828125,297.1298522949219,281.03155517578125,1.0,0.3748795986175537,1.0,1.0,0.0878172293305397,1.0,-1.9779804944992063,1.966401219367981,0.0115793207660317,1.5147229433059692,5.551115123125783e-17,1.0,0.0,64.84658813476562,73.0,29628.322265625,-0.0,659.89306640625,1.0,278.1499938964844,279.9209289550781,290.0258178710937,291.9394836425781,320.87701416015625,318.9476623535156,278.1499938964844,35990.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323075175285339,1.0,0.0,0.0,3.995910406112671,3.995937824249268,1.0654296147549758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4920.62060546875,0.0,1953.058349609375,1895.4371337890625,-0.0,2769.93701171875,0.9830704927444458,1.0,0.0,3.0,1.0,0.0
12044940,297.1112670898437,297.1499938964844,293.1499938964844,0.0091993799433112,-927.7437744140624,283.1498718261719,0.9990000128746032,0.5186596512794495,0.3713474869728088,297.1849670410156,297.1499938964844,293.1499938964844,0.0046618776395916,-511.0157470703125,283.1509094238281,0.8064889311790466,0.2146977335214615,0.2044432014226913,297.0505065917969,297.1499938964844,293.1499938964844,0.0047204853035509,-382.1262817382813,283.1504211425781,0.8098849058151245,0.2170093953609466,0.1529132574796676,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0869140625,0.7184611558914185,0.1499289721250534,0.1435906141996383,297.02606201171875,297.1499938964844,293.1499938964844,0.0037521992344409,-1953.8900146484373,283.1504821777344,0.7500669956207275,0.1722072511911392,0.7818475365638733,281.0892639160156,285.7699890136719,292.7833251953125,287.06964111328125,293.07476806640625,297.1135559082031,281.0948486328125,1.0,0.377785861492157,1.0,1.0,0.1463620513677597,1.0,-1.985478758811951,1.8460556268692017,0.1394231468439102,1.3933337926864624,5.551115123125783e-17,1.0,0.0,67.06588745117188,76.0,30291.830078125,-0.0,672.8951416015625,1.0,278.1499938964844,279.9589538574219,290.0884704589844,292.0323181152344,320.87701416015625,318.9476623535156,278.1499938964844,35994.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359091281890869,1.0,0.0,0.0,3.9961323738098153,3.9961600303649902,1.065547962753044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4975.8291015625,0.0,1953.384033203125,1895.4371337890625,-0.0,2803.519287109375,0.9831233620643616,1.0,0.0,3.0,1.0,0.0
12045000,297.1112670898437,297.1499938964844,293.1499938964844,0.0091993799433112,-927.7437744140624,283.1498718261719,0.9990000128746032,0.5186596512794495,0.3713474869728088,297.1849670410156,297.1499938964844,293.1499938964844,0.0046618776395916,-511.0157470703125,283.1509094238281,0.8064889311790466,0.2146977335214615,0.2044432014226913,297.0505065917969,297.1499938964844,293.1499938964844,0.0047204853035509,-382.1262817382813,283.1504211425781,0.8098849058151245,0.2170093953609466,0.1529132574796676,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0869140625,0.7184611558914185,0.1499289721250534,0.1435906141996383,297.02606201171875,297.1499938964844,293.1499938964844,0.0037521992344409,-1953.8900146484373,283.1504821777344,0.7500669956207275,0.1722072511911392,0.7818475365638733,281.0892639160156,285.7699890136719,292.7833251953125,287.06964111328125,293.07476806640625,297.1135559082031,281.0948486328125,1.0,0.377785861492157,1.0,1.0,0.1463620513677597,1.0,-1.985478758811951,1.8460556268692017,0.1394231468439102,1.3933337926864624,5.551115123125783e-17,1.0,0.0,67.06588745117188,76.0,30291.830078125,-0.0,672.8951416015625,1.0,278.1499938964844,279.9589538574219,290.0884704589844,292.0323181152344,320.87701416015625,318.9476623535156,278.1499938964844,35994.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359091281890869,1.0,0.0,0.0,3.9961323738098153,3.9961600303649902,1.065547962753044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,4975.8291015625,0.0,1953.384033203125,1895.4371337890625,-0.0,2803.519287109375,0.9831233620643616,1.0,0.0,3.0,1.0,0.0
12045060,297.0654296875,297.1499938964844,293.1499938964844,0.0088105825707316,-889.7876586914062,283.15057373046875,0.9990000128746032,0.5135372877120972,0.3818087577819824,297.1920166015625,297.1499938964844,293.1499938964844,0.0043859258294105,-479.294189453125,283.15106201171875,0.8004248738288879,0.2158570289611816,0.2056145817041397,297.0577697753906,297.1499938964844,293.1499938964844,0.0044068829156458,-355.6834411621094,283.1507873535156,0.8017600774765015,0.2164870202541351,0.1526066362857818,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2216186523437,0.7120296955108643,0.1499384343624115,0.1436212211847305,297.0329895019531,297.1499938964844,293.1499938964844,0.0034956312738358,-1813.9154052734373,283.1507568359375,0.7424143552780151,0.171339526772499,0.7782820463180542,281.22607421875,285.7518615722656,292.8566589355469,287.1256103515625,293.8804016113281,297.1035461425781,281.2366027832031,1.0,0.3809618055820465,1.0,1.0,0.3342982232570648,1.0,-1.9948323965072632,1.501581072807312,0.493251234292984,1.0480817556381226,5.551115123125783e-17,1.0,0.0,69.4999771118164,79.0,31654.39453125,-0.0,687.6736450195312,1.0,278.1499938964844,280.0380554199219,290.1670227050781,292.1753234863281,320.87701416015625,318.9476623535156,278.1499938964844,35996.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438753485679626,1.0,0.0,0.0,3.996264696121216,3.996292352676392,1.065618562279269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5081.41259765625,0.0,1953.578125,1895.4371337890625,-0.0,2877.943359375,0.983154833316803,1.0,0.0,3.0,1.0,0.0
12045120,297.0654296875,297.1499938964844,293.1499938964844,0.0088105825707316,-889.7876586914062,283.15057373046875,0.9990000128746032,0.5135372877120972,0.3818087577819824,297.1920166015625,297.1499938964844,293.1499938964844,0.0043859258294105,-479.294189453125,283.15106201171875,0.8004248738288879,0.2158570289611816,0.2056145817041397,297.0577697753906,297.1499938964844,293.1499938964844,0.0044068829156458,-355.6834411621094,283.1507873535156,0.8017600774765015,0.2164870202541351,0.1526066362857818,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2216186523437,0.7120296955108643,0.1499384343624115,0.1436212211847305,297.0329895019531,297.1499938964844,293.1499938964844,0.0034956312738358,-1813.9154052734373,283.1507568359375,0.7424143552780151,0.171339526772499,0.7782820463180542,281.22607421875,285.7518615722656,292.8566589355469,287.1256103515625,293.8804016113281,297.1035461425781,281.2366027832031,1.0,0.3809618055820465,1.0,1.0,0.3342982232570648,1.0,-1.9948323965072632,1.501581072807312,0.493251234292984,1.0480817556381226,5.551115123125783e-17,1.0,0.0,69.4999771118164,79.0,31654.39453125,-0.0,687.6736450195312,1.0,278.1499938964844,280.0380554199219,290.1670227050781,292.1753234863281,320.87701416015625,318.9476623535156,278.1499938964844,35996.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438753485679626,1.0,0.0,0.0,3.996264696121216,3.996292352676392,1.065618562279269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5081.41259765625,0.0,1953.578125,1895.4371337890625,-0.0,2877.943359375,0.983154833316803,1.0,0.0,3.0,1.0,0.0
12045180,297.01129150390625,297.1499938964844,293.1499938964844,0.0082411980256438,-833.9945068359375,283.1513366699219,0.9990000128746032,0.5069835186004639,0.3922237753868103,297.1988220214844,297.1499938964844,293.1499938964844,0.004040646366775,-439.8086242675781,283.1512756347656,0.7946945428848267,0.217077150940895,0.2068461775779724,297.06475830078125,297.1499938964844,293.1499938964844,0.0040289065800607,-323.9017333984375,283.1511535644531,0.7939232587814331,0.216027170419693,0.1523443460464477,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.39141845703125,0.7059654593467712,0.1502416431903839,0.1439367085695266,297.0394287109375,297.1499938964844,293.1499938964844,0.0031892021652311,-1647.6363525390625,283.1510009765625,0.7352576851844788,0.1705115288496017,0.7750166654586792,281.3955993652344,285.7308044433594,292.92999267578125,287.1812744140625,294.7281188964844,297.1075439453125,281.40478515625,1.0,0.3843583166599273,1.0,1.0,0.5222343802452087,1.0,-2.004958152770996,1.1329872608184814,0.8719709515571594,0.6781914234161377,5.551115123125783e-17,1.0,0.0,72.04473114013672,82.0,33198.91015625,-0.0,703.7551879882812,1.0,278.1499938964844,280.131103515625,290.2550354003906,292.3564453125,320.87701416015625,318.9476623535156,278.1499938964844,35997.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858706533908844,1.0,0.0,0.0,3.9963433742523193,3.996370792388916,1.0656603990355509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5207.72314453125,0.0,1953.6932373046875,1895.4371337890625,-0.0,3016.87451171875,0.9831734895706176,1.0,0.0,3.0,1.0,0.0
12045240,297.01129150390625,297.1499938964844,293.1499938964844,0.0082411980256438,-833.9945068359375,283.1513366699219,0.9990000128746032,0.5069835186004639,0.3922237753868103,297.1988220214844,297.1499938964844,293.1499938964844,0.004040646366775,-439.8086242675781,283.1512756347656,0.7946945428848267,0.217077150940895,0.2068461775779724,297.06475830078125,297.1499938964844,293.1499938964844,0.0040289065800607,-323.9017333984375,283.1511535644531,0.7939232587814331,0.216027170419693,0.1523443460464477,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.39141845703125,0.7059654593467712,0.1502416431903839,0.1439367085695266,297.0394287109375,297.1499938964844,293.1499938964844,0.0031892021652311,-1647.6363525390625,283.1510009765625,0.7352576851844788,0.1705115288496017,0.7750166654586792,281.3955993652344,285.7308044433594,292.92999267578125,287.1812744140625,294.7281188964844,297.1075439453125,281.40478515625,1.0,0.3843583166599273,1.0,1.0,0.5222343802452087,1.0,-2.004958152770996,1.1329872608184814,0.8719709515571594,0.6781914234161377,5.551115123125783e-17,1.0,0.0,72.04473114013672,82.0,33198.91015625,-0.0,703.7551879882812,1.0,278.1499938964844,280.131103515625,290.2550354003906,292.3564453125,320.87701416015625,318.9476623535156,278.1499938964844,35997.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858706533908844,1.0,0.0,0.0,3.9963433742523193,3.996370792388916,1.0656603990355509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5207.72314453125,0.0,1953.6932373046875,1895.4371337890625,-0.0,3016.87451171875,0.9831734895706176,1.0,0.0,3.0,1.0,0.0
12045300,296.98394775390625,297.1499938964844,293.1499938964844,0.0080501111224293,-814.9559936523438,283.15142822265625,0.9990000128746032,0.5034182071685791,0.3973612189292907,297.2020568847656,297.1499938964844,293.1499938964844,0.0039150556549429,-425.4859619140625,283.1512756347656,0.7919846773147583,0.2177046835422516,0.2074805945158004,297.0681457519531,297.1499938964844,293.1499938964844,0.0038888631388545,-312.16778564453125,283.15118408203125,0.7901807427406311,0.2158199399709701,0.1522295475006103,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.4562072753906,0.7031393647193909,0.1504538804292678,0.1441720277070999,297.04217529296875,297.1499938964844,293.1499938964844,0.0030743782408535,-1585.6944580078125,283.1510314941406,0.7318226099014282,0.1700808107852935,0.7733445763587952,281.4591369628906,285.70733642578125,292.9666748046875,287.2089538574219,295.0004577636719,297.1098022460937,281.46539306640625,1.0,0.3861258625984192,1.0,1.0,0.6162024736404419,1.0,-2.0100255012512207,1.0176838636398315,0.9923417568206788,0.5620121359825134,5.551115123125783e-17,1.0,0.0,73.3525619506836,82.0,33725.8125,-0.0,712.1574096679688,1.0,278.1499938964844,280.1640930175781,290.2923278808594,292.4364929199219,320.87701416015625,318.9476623535156,278.1499938964844,35998.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867588222026825,1.0,0.0,0.0,3.996369600296021,3.996397018432617,1.0656743825165904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5254.59765625,0.0,1953.731689453125,1895.4371337890625,-0.0,3100.18603515625,0.9831797480583192,1.0,0.0,3.0,1.0,0.0
12045360,296.9574890136719,297.1499938964844,293.1499938964844,0.0079693906009197,-806.6728515625,283.1513061523437,0.9990000128746032,0.4997680187225342,0.4024113118648529,297.2051696777344,297.1499938964844,293.1499938964844,0.0038421950303018,-417.1687927246094,283.15118408203125,0.7893981337547302,0.2183410227298736,0.2081238776445388,297.07147216796875,297.1499938964844,293.1499938964844,0.0038021232467144,-304.916259765625,283.151123046875,0.7865806818008423,0.215626984834671,0.1521246582269668,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.5002746582031,0.700778603553772,0.1509083956480026,0.1446223258972168,297.0445861816406,297.1499938964844,293.1499938964844,0.0030013192445039,-1546.44091796875,283.1509704589844,0.7284743189811707,0.1696346700191497,0.7716041207313538,281.4984436035156,285.706787109375,293.0033264160156,287.236572265625,295.1412658691406,297.11279296875,281.5019836425781,1.0,0.3879355192184448,0.9973282217979432,0.9973282217979432,0.6929619908332825,1.0,-2.015187263488769,0.9639772772789,1.0512099266052246,0.5072928071022034,5.551115123125783e-17,1.0,0.0,74.67203521728516,85.0,34046.79296875,-0.0,720.8173217773438,1.0,278.1499938964844,280.1844177246094,290.3199157714844,292.4963073730469,320.87701416015625,318.9476623535156,278.1499938964844,35998.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760049343109131,1.0,0.0,0.0,3.996389865875244,3.996417284011841,1.065685182766174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5284.69580078125,0.0,1953.761474609375,1895.4371337890625,-0.0,3179.130126953125,0.9831845164299012,1.0,0.0,3.0,1.0,0.0
12045420,296.9066467285156,297.1499938964844,293.1499938964844,0.0079844128340482,-807.3723754882812,283.1508483886719,0.9990000128746032,0.492174357175827,0.4128517210483551,297.2110290527344,297.1499938964844,293.1499938964844,0.0037761896383017,-409.5838012695313,283.15087890625,0.7841888070106506,0.2196341454982757,0.209436684846878,297.0778503417969,297.1499938964844,293.1499938964844,0.003709098091349,-297.1571655273437,283.1509094238281,0.7794141173362732,0.2152795493602752,0.1519465744495391,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.53839111328125,0.6950888633728027,0.1511246412992477,0.1450058221817016,297.0484924316406,297.1499938964844,293.1499938964844,0.002917629899457,-1501.7130126953125,283.1507873535156,0.7216427326202393,0.1686951965093612,0.7679355144500732,281.5391845703125,285.67987060546875,293.07666015625,287.29150390625,295.2733459472656,297.1170349121094,281.5409545898437,1.0,0.3916261196136474,0.991984724998474,0.991984724998474,0.8464809656143188,1.0,-2.025142908096313,0.9229934811592102,1.1021493673324585,0.4642673134803772,5.551115123125783e-17,1.0,0.0,77.44490814208984,73.0,34425.26953125,-0.0,738.5132446289062,1.0,278.1499938964844,280.2077941894531,290.3521728515625,292.56524658203125,320.87701416015625,318.9476623535156,278.1499938964844,35999.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884148597717285,1.0,0.0,0.0,3.99641752243042,3.9964449405670166,1.0656999620550778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5319.57568359375,0.0,1953.802001953125,1895.4371337890625,-0.0,3295.380615234375,0.9831911325454712,1.0,0.0,3.0,1.0,0.0
12045480,296.9066467285156,297.1499938964844,293.1499938964844,0.0079844128340482,-807.3723754882812,283.1508483886719,0.9990000128746032,0.492174357175827,0.4128517210483551,297.2110290527344,297.1499938964844,293.1499938964844,0.0037761896383017,-409.5838012695313,283.15087890625,0.7841888070106506,0.2196341454982757,0.209436684846878,297.0778503417969,297.1499938964844,293.1499938964844,0.003709098091349,-297.1571655273437,283.1509094238281,0.7794141173362732,0.2152795493602752,0.1519465744495391,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.53839111328125,0.6950888633728027,0.1511246412992477,0.1450058221817016,297.0484924316406,297.1499938964844,293.1499938964844,0.002917629899457,-1501.7130126953125,283.1507873535156,0.7216427326202393,0.1686951965093612,0.7679355144500732,281.5391845703125,285.67987060546875,293.07666015625,287.29150390625,295.2733459472656,297.1170349121094,281.5409545898437,1.0,0.3916261196136474,0.991984724998474,0.991984724998474,0.8464809656143188,1.0,-2.025142908096313,0.9229934811592102,1.1021493673324585,0.4642673134803772,5.551115123125783e-17,1.0,0.0,77.44490814208984,73.0,34425.26953125,-0.0,738.5132446289062,1.0,278.1499938964844,280.2077941894531,290.3521728515625,292.56524658203125,320.87701416015625,318.9476623535156,278.1499938964844,35999.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884148597717285,1.0,0.0,0.0,3.99641752243042,3.9964449405670166,1.0656999620550778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5319.57568359375,0.0,1953.802001953125,1895.4371337890625,-0.0,3295.380615234375,0.9831911325454712,1.0,0.0,3.0,1.0,0.0
12045540,296.8755798339844,297.1499938964844,293.1499938964844,0.007881861180067,-797.5037841796875,283.1507568359375,0.9990000128746032,0.4859037101268768,0.4106065928936004,297.21630859375,297.1499938964844,293.1499938964844,0.0037727081216871,-409.087158203125,283.1506042480469,0.787202775478363,0.2209419459104538,0.2106444388628006,297.08380126953125,297.1499938964844,293.1499938964844,0.0036786554846912,-294.6378479003906,283.1506652832031,0.7804450988769531,0.2149702906608581,0.1517075449228286,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5509338378906,0.6967020630836487,0.1513013392686844,0.1451606154441833,297.051513671875,297.1499938964844,293.1499938964844,0.0028814587276428,-1482.6651611328125,283.15057373046875,0.7215515971183777,0.1677156686782837,0.7634513974189758,281.5509033203125,285.6499938964844,293.1499938964844,287.3460693359375,295.3368225097656,297.1219177246094,281.5507507324219,1.0,0.389651745557785,0.9866412281990052,0.9866412281990052,1.0,1.0,-2.0184288024902344,0.9062836170196532,1.112145185470581,0.4492915868759155,5.551115123125783e-17,1.0,0.0,76.72953796386719,61.0,34488.59375,-0.0,730.4668579101562,1.0,278.1499938964844,280.2128295898437,290.3768920898437,292.6013488769531,320.87701416015625,318.9476623535156,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945626616477966,1.0,0.0,0.0,3.996433734893799,3.996461391448975,1.0657087159415823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5330.91796875,0.0,1953.8260498046875,1895.4371337890625,-0.0,3352.849609375,0.9831950068473816,1.0,0.0,3.0,1.0,0.0
12045600,296.8755798339844,297.1499938964844,293.1499938964844,0.007881861180067,-797.5037841796875,283.1507568359375,0.9990000128746032,0.4859037101268768,0.4106065928936004,297.21630859375,297.1499938964844,293.1499938964844,0.0037727081216871,-409.087158203125,283.1506042480469,0.787202775478363,0.2209419459104538,0.2106444388628006,297.08380126953125,297.1499938964844,293.1499938964844,0.0036786554846912,-294.6378479003906,283.1506652832031,0.7804450988769531,0.2149702906608581,0.1517075449228286,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5509338378906,0.6967020630836487,0.1513013392686844,0.1451606154441833,297.051513671875,297.1499938964844,293.1499938964844,0.0028814587276428,-1482.6651611328125,283.15057373046875,0.7215515971183777,0.1677156686782837,0.7634513974189758,281.5509033203125,285.6499938964844,293.1499938964844,287.3460693359375,295.3368225097656,297.1219177246094,281.5507507324219,1.0,0.389651745557785,0.9866412281990052,0.9866412281990052,1.0,1.0,-2.0184288024902344,0.9062836170196532,1.112145185470581,0.4492915868759155,5.551115123125783e-17,1.0,0.0,76.72953796386719,61.0,34488.59375,-0.0,730.4668579101562,1.0,278.1499938964844,280.2128295898437,290.3768920898437,292.6013488769531,320.87701416015625,318.9476623535156,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945626616477966,1.0,0.0,0.0,3.996433734893799,3.996461391448975,1.0657087159415823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5330.91796875,0.0,1953.8260498046875,1895.4371337890625,-0.0,3352.849609375,0.9831950068473816,1.0,0.0,3.0,1.0,0.0
12045660,296.888916015625,297.1499938964844,293.1499938964844,0.0076644178479909,-777.0606689453125,283.1508483886719,0.9990000128746032,0.4837363362312317,0.397541880607605,297.2216491699219,297.1499938964844,293.1499938964844,0.0038158490788191,-413.8638000488281,283.1503295898437,0.7974850535392761,0.2223222404718399,0.2118028253316879,297.0898132324219,297.1499938964844,293.1499938964844,0.0036938590928912,-295.9333190917969,283.1504211425781,0.7886525392532349,0.2147405594587326,0.151441603899002,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5416259765625,0.7047818303108215,0.1514682024717331,0.1451946645975113,297.0556030273437,297.1499938964844,293.1499938964844,0.0028812203090637,-1482.9510498046875,283.150390625,0.7274802327156067,0.1668819487094879,0.758899450302124,281.5412292480469,285.62017822265625,293.2191772460937,287.3969116210937,295.37774658203125,297.12872314453125,281.54010009765625,1.0,0.3836650550365448,0.9393265843391418,0.9393265843391418,1.0,1.0,-1.9983922243118288,0.8944741487503052,1.1039180755615234,0.4419715702533722,5.551115123125783e-17,1.0,0.0,73.09077453613281,49.0,34334.95703125,-0.0,701.689208984375,1.0,278.1499938964844,280.2042236328125,290.4037475585937,292.6221923828125,320.87701416015625,318.9476623535156,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957840800285339,1.0,0.0,0.0,3.996443510055542,3.9964711666107178,1.0657139455361175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5326.3017578125,0.0,1953.84033203125,1895.4371337890625,-0.0,3364.254638671875,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
12045720,296.888916015625,297.1499938964844,293.1499938964844,0.0076644178479909,-777.0606689453125,283.1508483886719,0.9990000128746032,0.4837363362312317,0.397541880607605,297.2216491699219,297.1499938964844,293.1499938964844,0.0038158490788191,-413.8638000488281,283.1503295898437,0.7974850535392761,0.2223222404718399,0.2118028253316879,297.0898132324219,297.1499938964844,293.1499938964844,0.0036938590928912,-295.9333190917969,283.1504211425781,0.7886525392532349,0.2147405594587326,0.151441603899002,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5416259765625,0.7047818303108215,0.1514682024717331,0.1451946645975113,297.0556030273437,297.1499938964844,293.1499938964844,0.0028812203090637,-1482.9510498046875,283.150390625,0.7274802327156067,0.1668819487094879,0.758899450302124,281.5412292480469,285.62017822265625,293.2191772460937,287.3969116210937,295.37774658203125,297.12872314453125,281.54010009765625,1.0,0.3836650550365448,0.9393265843391418,0.9393265843391418,1.0,1.0,-1.9983922243118288,0.8944741487503052,1.1039180755615234,0.4419715702533722,5.551115123125783e-17,1.0,0.0,73.09077453613281,49.0,34334.95703125,-0.0,701.689208984375,1.0,278.1499938964844,280.2042236328125,290.4037475585937,292.6221923828125,320.87701416015625,318.9476623535156,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957840800285339,1.0,0.0,0.0,3.996443510055542,3.9964711666107178,1.0657139455361175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5326.3017578125,0.0,1953.84033203125,1895.4371337890625,-0.0,3364.254638671875,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
12045780,296.9451599121094,297.1499938964844,293.1499938964844,0.0073229786939918,-744.7520141601562,283.1511535644531,0.9990000128746032,0.4861005544662475,0.375908225774765,297.2274169921875,297.1499938964844,293.1499938964844,0.0038861187640577,-421.7050476074219,283.1501159667969,0.8141471743583679,0.2238164991140365,0.2129891365766525,297.0959167480469,297.1499938964844,293.1499938964844,0.003734444733709,-299.3506164550781,283.15020751953125,0.8034632205963135,0.2145960032939911,0.1511821746826172,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.5205383300781,0.7181816101074219,0.1516657173633575,0.1451766937971115,297.0619506835937,297.1499938964844,293.1499938964844,0.0029034407343715,-1495.26171875,283.1502380371094,0.7390353679656982,0.1663277149200439,0.7551506757736206,281.5198974609375,285.5935363769531,293.2803649902344,287.4410400390625,295.4176025390625,297.1379089355469,281.51812744140625,1.0,0.374607503414154,0.8920118808746338,0.8920118808746338,1.0,1.0,-1.9690067768096924,0.8775442838668823,1.09146249294281,0.4315207004547119,5.551115123125783e-17,1.0,0.0,67.39228820800781,52.0,34048.69921875,-0.0,659.2183227539062,1.0,278.1499938964844,280.1875,290.4324035644531,292.6360168457031,320.87701416015625,318.9476623535156,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939254283905029,1.0,0.0,0.0,3.99644947052002,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5312.34326171875,0.0,1953.848876953125,1895.4371337890625,-0.0,3346.8974609375,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
12045840,296.9451599121094,297.1499938964844,293.1499938964844,0.0073229786939918,-744.7520141601562,283.1511535644531,0.9990000128746032,0.4861005544662475,0.375908225774765,297.2274169921875,297.1499938964844,293.1499938964844,0.0038861187640577,-421.7050476074219,283.1501159667969,0.8141471743583679,0.2238164991140365,0.2129891365766525,297.0959167480469,297.1499938964844,293.1499938964844,0.003734444733709,-299.3506164550781,283.15020751953125,0.8034632205963135,0.2145960032939911,0.1511821746826172,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.5205383300781,0.7181816101074219,0.1516657173633575,0.1451766937971115,297.0619506835937,297.1499938964844,293.1499938964844,0.0029034407343715,-1495.26171875,283.1502380371094,0.7390353679656982,0.1663277149200439,0.7551506757736206,281.5198974609375,285.5935363769531,293.2803649902344,287.4410400390625,295.4176025390625,297.1379089355469,281.51812744140625,1.0,0.374607503414154,0.8920118808746338,0.8920118808746338,1.0,1.0,-1.9690067768096924,0.8775442838668823,1.09146249294281,0.4315207004547119,5.551115123125783e-17,1.0,0.0,67.39228820800781,52.0,34048.69921875,-0.0,659.2183227539062,1.0,278.1499938964844,280.1875,290.4324035644531,292.6360168457031,320.87701416015625,318.9476623535156,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939254283905029,1.0,0.0,0.0,3.99644947052002,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5312.34326171875,0.0,1953.848876953125,1895.4371337890625,-0.0,3346.8974609375,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
12045900,296.9842834472656,297.1499938964844,293.1499938964844,0.0071920417249202,-732.2968139648438,283.15118408203125,0.9990000128746032,0.4886440932750702,0.3673245310783386,297.2306213378906,297.1499938964844,293.1499938964844,0.0039213937707245,-425.6355285644531,283.1500244140625,0.8209231495857239,0.2246199548244476,0.21365287899971,297.0990600585937,297.1499938964844,293.1499938964844,0.0037544043734669,-301.02862548828125,283.150146484375,0.8095980882644653,0.2145639508962631,0.151094302535057,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.509765625,0.7234735488891602,0.1517938822507858,0.1452113091945648,297.0660095214844,297.1499938964844,293.1499938964844,0.0029157949611544,-1502.0367431640625,283.1501770019531,0.7440140247344971,0.1661684960126876,0.7539003491401672,281.5093688964844,285.572998046875,293.30810546875,287.4607238769531,295.4373474121094,297.1434631347656,281.5084533691406,1.0,0.3714870810508728,0.8683544993400574,0.8683544993400574,1.0,1.0,-1.9579200744628904,0.8704338073730469,1.0874862670898438,0.4267125129699707,5.551115123125783e-17,1.0,0.0,65.2213363647461,52.0,33941.30859375,-0.0,643.4301147460938,1.0,278.1499938964844,280.1804504394531,290.4469909667969,292.6422424316406,320.87701416015625,318.9476623535156,278.1499938964844,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922797441482544,1.0,0.0,0.0,3.996451377868652,3.996478796005249,1.0657180382622755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5306.970703125,0.0,1953.8516845703125,1895.4371337890625,-0.0,3331.520751953125,0.983199179172516,1.0,0.0,3.0,1.0,0.0
12045960,297.0220642089844,297.1499938964844,293.1499938964844,0.0070774490013718,-721.2871704101562,283.15118408203125,0.9990000128746032,0.4913102388381958,0.3606953918933868,297.2339172363281,297.1499938964844,293.1499938964844,0.0039461134001612,-428.36663818359375,283.14996337890625,0.8264549374580383,0.2254541665315628,0.214369922876358,297.1022033691406,297.1499938964844,293.1499938964844,0.003763958113268,-301.83355712890625,283.15008544921875,0.8143035173416138,0.2145493626594543,0.1510370969772339,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5084533691406,0.7279812097549438,0.1521848440170288,0.1454808712005615,297.0703430175781,297.1499938964844,293.1499938964844,0.0029209938365966,-1504.92041015625,283.1501159667969,0.7480504512786865,0.1660623997449875,0.753046989440918,281.504150390625,285.5700988769531,293.3340759277344,287.4788818359375,295.4573059082031,297.1501159667969,281.50360107421875,1.0,0.3690618872642517,0.8451362252235413,0.8451362252235413,1.0,1.0,-1.950047492980957,0.8645236492156982,1.0855238437652588,0.4224931597709656,5.551115123125783e-17,1.0,0.0,63.59485626220703,55.0,33883.7890625,-0.0,632.037353515625,1.0,278.1499938964844,280.1767883300781,290.462890625,292.6524963378906,320.87701416015625,318.9476623535156,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890539288520813,1.0,0.0,0.0,3.996452808380127,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5305.9375,0.0,1953.8538818359373,1895.4371337890625,-0.0,3315.25048828125,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
12046020,297.07891845703125,297.1499938964844,293.1499938964844,0.0069389380514621,-707.91162109375,283.15106201171875,0.9990000128746032,0.495661586523056,0.3529249429702759,297.23944091796875,297.1499938964844,293.1499938964844,0.0039816736243665,-432.2713623046875,283.1499328613281,0.8336176872253418,0.226901963353157,0.2156555205583572,297.10723876953125,297.1499938964844,293.1499938964844,0.0037737558595836,-302.6589660644531,283.1500549316406,0.8198431730270386,0.2145451754331588,0.1509813666343689,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.4991149902344,0.7331262230873108,0.1523682028055191,0.1456369459629058,297.0774230957031,297.1499938964844,293.1499938964844,0.0029258672147989,-1507.6416015625,283.15008544921875,0.7529815435409546,0.1659265309572219,0.7520735263824463,281.4989318847656,285.5399475097656,293.3737487792969,287.5060729980469,295.4882202148437,297.1568298339844,281.4985046386719,1.0,0.366314023733139,0.806129515171051,0.806129515171051,1.0,1.0,-1.94120728969574,0.8556618690490723,1.0855454206466677,0.4155444800853729,5.551115123125783e-17,1.0,0.0,61.73232650756836,55.0,33797.1640625,-0.0,619.2312622070312,1.0,278.1499938964844,280.1716613769531,290.4916076660156,292.67559814453125,320.87701416015625,318.9476623535156,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880808353424072,1.0,0.0,0.0,3.9964544773101807,3.996482133865357,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4737138823641115e-21,-5.3055594710317775e-21,1.831845588667665e-21,5305.880859375,0.0,1953.8564453125,1895.4371337890625,-0.0,3292.25537109375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
